# file...... feeder_5_power.csv
# date...... Sat Sep 26 23:35:38 2009
# user...... glduser
# host...... (null)
# target.... regulator 12401
# trigger... (none)
# interval.. 300
# limit..... 312
# timestamp,power_in_A.real,power_in_A.imag,power_in_B.real,power_in_B.imag,power_in_C.real,power_in_C.imag,tap_A,tap_B,tap_C
2000-07-10 22:05:00 MDT,+3.83384e+006,+2.03801e+006,+3.80073e+006,+2.02812e+006,+3.8327e+006,+2.04705e+006,0,0,0
2000-07-10 22:10:00 MDT,+3.73887e+006,+1.66775e+006,+3.69754e+006,+1.65722e+006,+3.72208e+006,+1.67575e+006,0,0,0
2000-07-10 22:15:00 MDT,+3.7116e+006,+1.65185e+006,+3.63495e+006,+1.63878e+006,+3.7114e+006,+1.66074e+006,1,1,1
2000-07-10 22:20:00 MDT,+3.74984e+006,+1.6254e+006,+3.65498e+006,+1.61169e+006,+3.68905e+006,+1.63e+006,1,1,1
2000-07-10 22:25:00 MDT,+3.67007e+006,+1.60536e+006,+3.65124e+006,+1.59612e+006,+3.71166e+006,+1.6175e+006,2,2,2
2000-07-10 22:30:00 MDT,+3.64512e+006,+1.6058e+006,+3.59402e+006,+1.59522e+006,+3.60837e+006,+1.61256e+006,2,2,2
2000-07-10 22:35:00 MDT,+3.54884e+006,+1.55894e+006,+3.51765e+006,+1.54948e+006,+3.54439e+006,+1.56775e+006,3,3,3
2000-07-10 22:40:00 MDT,+3.65598e+006,+1.56355e+006,+3.55864e+006,+1.55019e+006,+3.58072e+006,+1.56734e+006,3,3,3
2000-07-10 22:45:00 MDT,+3.58634e+006,+1.54485e+006,+3.55502e+006,+1.53487e+006,+3.61211e+006,+1.55517e+006,4,4,4
2000-07-10 22:50:00 MDT,+3.4697e+006,+1.51422e+006,+3.40653e+006,+1.50256e+006,+3.46915e+006,+1.5227e+006,4,4,4
2000-07-10 22:55:00 MDT,+3.4565e+006,+1.4986e+006,+3.39955e+006,+1.48795e+006,+3.43755e+006,+1.50632e+006,5,5,5
2000-07-10 23:00:00 MDT,+3.54885e+006,+1.50184e+006,+3.48358e+006,+1.49098e+006,+3.47435e+006,+1.5059e+006,5,5,5
2000-07-10 23:05:00 MDT,+3.45174e+006,+1.45455e+006,+3.3981e+006,+1.44412e+006,+3.46285e+006,+1.46387e+006,6,6,6
2000-07-10 23:10:00 MDT,+3.38134e+006,+1.45297e+006,+3.33803e+006,+1.44302e+006,+3.36639e+006,+1.46053e+006,6,6,6
2000-07-10 23:15:00 MDT,+3.36502e+006,+1.43792e+006,+3.30382e+006,+1.42693e+006,+3.34896e+006,+1.44528e+006,7,7,7
2000-07-10 23:20:00 MDT,+3.39262e+006,+1.41888e+006,+3.31573e+006,+1.40765e+006,+3.31327e+006,+1.42295e+006,7,7,7
2000-07-10 23:25:00 MDT,+3.33048e+006,+1.41575e+006,+3.30002e+006,+1.40619e+006,+3.38476e+006,+1.42749e+006,7,7,7
2000-07-10 23:30:00 MDT,+3.34167e+006,+1.41625e+006,+3.33244e+006,+1.40887e+006,+3.32002e+006,+1.42357e+006,7,7,7
2000-07-10 23:35:00 MDT,+3.33088e+006,+1.39731e+006,+3.22924e+006,+1.38451e+006,+3.28555e+006,+1.40261e+006,7,7,7
2000-07-10 23:40:00 MDT,+3.33352e+006,+1.39692e+006,+3.29323e+006,+1.38736e+006,+3.28853e+006,+1.40233e+006,7,7,7
2000-07-10 23:45:00 MDT,+3.30394e+006,+1.39515e+006,+3.24009e+006,+1.38462e+006,+3.32632e+006,+1.40495e+006,7,7,7
2000-07-10 23:50:00 MDT,+3.27997e+006,+1.38313e+006,+3.25373e+006,+1.37462e+006,+3.27186e+006,+1.39133e+006,7,7,7
2000-07-10 23:55:00 MDT,+3.29183e+006,+1.3843e+006,+3.23789e+006,+1.37336e+006,+3.25977e+006,+1.39056e+006,7,7,7
2000-07-11 00:00:00 MDT,+3.29858e+006,+1.38457e+006,+3.22324e+006,+1.37313e+006,+3.26568e+006,+1.39079e+006,7,7,7
2000-07-11 00:05:00 MDT,+3.48054e+006,+1.49916e+006,+3.44172e+006,+1.49053e+006,+3.48229e+006,+1.50795e+006,7,7,7
2000-07-11 00:10:00 MDT,+3.49736e+006,+1.50071e+006,+3.44121e+006,+1.49053e+006,+3.46691e+006,+1.50663e+006,7,7,7
2000-07-11 00:15:00 MDT,+3.48498e+006,+1.50013e+006,+3.43205e+006,+1.49046e+006,+3.46123e+006,+1.50681e+006,7,7,7
2000-07-11 00:20:00 MDT,+3.44925e+006,+1.4869e+006,+3.43581e+006,+1.4791e+006,+3.44687e+006,+1.49523e+006,7,7,7
2000-07-11 00:25:00 MDT,+3.42779e+006,+1.48603e+006,+3.40299e+006,+1.47777e+006,+3.44939e+006,+1.49581e+006,7,7,7
2000-07-11 00:30:00 MDT,+3.46391e+006,+1.48825e+006,+3.38406e+006,+1.4764e+006,+3.46642e+006,+1.496e+006,7,7,7
2000-07-11 00:35:00 MDT,+3.46637e+006,+1.47687e+006,+3.40181e+006,+1.46672e+006,+3.42e+006,+1.48219e+006,7,7,7
2000-07-11 00:40:00 MDT,+3.4216e+006,+1.4747e+006,+3.39873e+006,+1.46652e+006,+3.40812e+006,+1.48235e+006,7,7,7
2000-07-11 00:45:00 MDT,+3.41205e+006,+1.47482e+006,+3.3634e+006,+1.46483e+006,+3.41568e+006,+1.48307e+006,7,7,7
2000-07-11 00:50:00 MDT,+3.40727e+006,+1.46346e+006,+3.35136e+006,+1.45321e+006,+3.40815e+006,+1.47099e+006,7,7,7
2000-07-11 00:55:00 MDT,+3.43074e+006,+1.46371e+006,+3.38824e+006,+1.45438e+006,+3.43373e+006,+1.4721e+006,7,7,7
2000-07-11 01:00:00 MDT,+3.38293e+006,+1.46219e+006,+3.35904e+006,+1.454e+006,+3.37596e+006,+1.47009e+006,7,7,7
2000-07-11 01:05:00 MDT,+3.38318e+006,+1.4504e+006,+3.31106e+006,+1.43925e+006,+3.37578e+006,+1.45746e+006,7,7,7
2000-07-11 01:10:00 MDT,+3.38641e+006,+1.45004e+006,+3.3499e+006,+1.44107e+006,+3.38317e+006,+1.45751e+006,7,7,7
2000-07-11 01:15:00 MDT,+3.40951e+006,+1.45113e+006,+3.33099e+006,+1.44005e+006,+3.38213e+006,+1.45726e+006,7,7,7
2000-07-11 01:20:00 MDT,+3.36473e+006,+1.44393e+006,+3.322e+006,+1.43458e+006,+3.33961e+006,+1.45005e+006,7,7,7
2000-07-11 01:25:00 MDT,+3.36494e+006,+1.44415e+006,+3.28882e+006,+1.43305e+006,+3.34595e+006,+1.45082e+006,7,7,7
2000-07-11 01:30:00 MDT,+3.39515e+006,+1.44505e+006,+3.33672e+006,+1.43529e+006,+3.35687e+006,+1.45017e+006,7,7,7
2000-07-11 01:35:00 MDT,+3.3638e+006,+1.43853e+006,+3.33867e+006,+1.43089e+006,+3.36263e+006,+1.44688e+006,7,7,7
2000-07-11 01:40:00 MDT,+3.35267e+006,+1.43948e+006,+3.28853e+006,+1.42835e+006,+3.36166e+006,+1.44729e+006,7,7,7
2000-07-11 01:45:00 MDT,+3.37709e+006,+1.44012e+006,+3.28677e+006,+1.42837e+006,+3.35642e+006,+1.44681e+006,7,7,7
2000-07-11 01:50:00 MDT,+3.35743e+006,+1.43311e+006,+3.31948e+006,+1.42464e+006,+3.34758e+006,+1.44066e+006,7,7,7
2000-07-11 01:55:00 MDT,+3.35566e+006,+1.43365e+006,+3.29663e+006,+1.4237e+006,+3.33481e+006,+1.43993e+006,7,7,7
2000-07-11 02:00:00 MDT,+3.33634e+006,+1.43289e+006,+3.27561e+006,+1.42217e+006,+3.35677e+006,+1.44157e+006,7,7,7
2000-07-11 02:05:00 MDT,+3.33042e+006,+1.42768e+006,+3.27137e+006,+1.41772e+006,+3.34058e+006,+1.43588e+006,7,7,7
2000-07-11 02:10:00 MDT,+3.37741e+006,+1.4295e+006,+3.30757e+006,+1.41908e+006,+3.33732e+006,+1.43484e+006,7,7,7
2000-07-11 02:15:00 MDT,+3.29509e+006,+1.42629e+006,+3.26991e+006,+1.41817e+006,+3.31654e+006,+1.43536e+006,7,7,7
2000-07-11 02:20:00 MDT,+3.3325e+006,+1.42743e+006,+3.27641e+006,+1.41786e+006,+3.33723e+006,+1.43555e+006,7,7,7
2000-07-11 02:25:00 MDT,+3.33503e+006,+1.42826e+006,+3.26717e+006,+1.41752e+006,+3.33023e+006,+1.4353e+006,7,7,7
2000-07-11 02:30:00 MDT,+3.34806e+006,+1.42841e+006,+3.28281e+006,+1.41819e+006,+3.34257e+006,+1.43549e+006,7,7,7
2000-07-11 02:35:00 MDT,+3.32202e+006,+1.42697e+006,+3.30001e+006,+1.41958e+006,+3.31126e+006,+1.43424e+006,7,7,7
2000-07-11 02:40:00 MDT,+3.30037e+006,+1.42644e+006,+3.27594e+006,+1.41802e+006,+3.32936e+006,+1.43582e+006,7,7,7
2000-07-11 02:45:00 MDT,+3.33004e+006,+1.42728e+006,+3.27509e+006,+1.41808e+006,+3.34097e+006,+1.43586e+006,7,7,7
2000-07-11 02:50:00 MDT,+3.36393e+006,+1.42939e+006,+3.27846e+006,+1.41779e+006,+3.33268e+006,+1.43484e+006,7,7,7
2000-07-11 02:55:00 MDT,+3.32633e+006,+1.4272e+006,+3.31116e+006,+1.42043e+006,+3.30015e+006,+1.4335e+006,7,7,7
2000-07-11 03:00:00 MDT,+3.31046e+006,+1.42665e+006,+3.2886e+006,+1.41841e+006,+3.3341e+006,+1.43581e+006,7,7,7
2000-07-11 03:05:00 MDT,+3.35255e+006,+1.42811e+006,+3.30377e+006,+1.41915e+006,+3.33677e+006,+1.4348e+006,7,7,7
2000-07-11 03:10:00 MDT,+3.37952e+006,+1.42842e+006,+3.3568e+006,+1.42074e+006,+3.35145e+006,+1.43503e+006,7,7,7
2000-07-11 03:15:00 MDT,+3.34619e+006,+1.428e+006,+3.29978e+006,+1.41906e+006,+3.32074e+006,+1.43418e+006,7,7,7
2000-07-11 03:20:00 MDT,+3.35218e+006,+1.43286e+006,+3.26995e+006,+1.42148e+006,+3.34651e+006,+1.43976e+006,7,7,7
2000-07-11 03:25:00 MDT,+3.32924e+006,+1.43111e+006,+3.30369e+006,+1.42235e+006,+3.39291e+006,+1.44242e+006,7,7,7
2000-07-11 03:30:00 MDT,+3.40363e+006,+1.43475e+006,+3.30839e+006,+1.42306e+006,+3.34623e+006,+1.43888e+006,7,7,7
2000-07-11 03:35:00 MDT,+3.37903e+006,+1.43884e+006,+3.34981e+006,+1.43114e+006,+3.33288e+006,+1.444e+006,7,7,7
2000-07-11 03:40:00 MDT,+3.35421e+006,+1.4379e+006,+3.3047e+006,+1.42856e+006,+3.35913e+006,+1.44606e+006,7,7,7
2000-07-11 03:45:00 MDT,+3.36381e+006,+1.4381e+006,+3.34147e+006,+1.42991e+006,+3.39345e+006,+1.44755e+006,7,7,7
2000-07-11 03:50:00 MDT,+3.41995e+006,+1.44556e+006,+3.36358e+006,+1.43586e+006,+3.41545e+006,+1.45328e+006,7,7,7
2000-07-11 03:55:00 MDT,+3.43515e+006,+1.44606e+006,+3.39946e+006,+1.43783e+006,+3.39744e+006,+1.45203e+006,7,7,7
2000-07-11 04:00:00 MDT,+3.41323e+006,+1.44551e+006,+3.3597e+006,+1.4356e+006,+3.42323e+006,+1.45371e+006,7,7,7
2000-07-11 04:05:00 MDT,+3.41328e+006,+1.45163e+006,+3.39656e+006,+1.44357e+006,+3.41798e+006,+1.46022e+006,7,7,7
2000-07-11 04:10:00 MDT,+3.45206e+006,+1.45266e+006,+3.41106e+006,+1.44358e+006,+3.44116e+006,+1.46058e+006,7,7,7
2000-07-11 04:15:00 MDT,+3.45764e+006,+1.45428e+006,+3.37686e+006,+1.44263e+006,+3.39934e+006,+1.45869e+006,7,7,7
2000-07-11 04:20:00 MDT,+3.43193e+006,+1.46607e+006,+3.43129e+006,+1.4586e+006,+3.48143e+006,+1.47713e+006,7,7,7
2000-07-11 04:25:00 MDT,+3.49558e+006,+1.4695e+006,+3.41343e+006,+1.45868e+006,+3.41696e+006,+1.47301e+006,7,7,7
2000-07-11 04:30:00 MDT,+3.3787e+006,+1.46526e+006,+3.34342e+006,+1.45645e+006,+3.38114e+006,+1.47338e+006,7,7,7
2000-07-11 04:35:00 MDT,+3.42897e+006,+1.47947e+006,+3.40434e+006,+1.47162e+006,+3.42424e+006,+1.48743e+006,7,7,7
2000-07-11 04:40:00 MDT,+3.56701e+006,+1.48375e+006,+3.50359e+006,+1.47331e+006,+3.55597e+006,+1.49129e+006,7,7,7
2000-07-11 04:45:00 MDT,+3.55059e+006,+1.48351e+006,+3.50456e+006,+1.47474e+006,+3.48994e+006,+1.48812e+006,7,7,7
2000-07-11 04:50:00 MDT,+3.49016e+006,+1.49594e+006,+3.43472e+006,+1.48632e+006,+3.46593e+006,+1.50271e+006,7,7,7
2000-07-11 04:55:00 MDT,+3.51812e+006,+1.49599e+006,+3.4895e+006,+1.48759e+006,+3.53937e+006,+1.50602e+006,7,7,7
2000-07-11 05:00:00 MDT,+3.61162e+006,+1.50031e+006,+3.5391e+006,+1.48863e+006,+3.58326e+006,+1.5057e+006,7,7,7
2000-07-11 05:05:00 MDT,+3.65687e+006,+1.51402e+006,+3.605e+006,+1.50425e+006,+3.64239e+006,+1.52153e+006,7,7,7
2000-07-11 05:10:00 MDT,+3.65139e+006,+1.51403e+006,+3.60239e+006,+1.50459e+006,+3.61492e+006,+1.52023e+006,7,7,7
2000-07-11 05:15:00 MDT,+3.66585e+006,+1.51455e+006,+3.61609e+006,+1.50487e+006,+3.63463e+006,+1.52093e+006,7,7,7
2000-07-11 05:20:00 MDT,+3.60206e+006,+1.47802e+006,+3.55245e+006,+1.46836e+006,+3.5876e+006,+1.48517e+006,7,7,7
2000-07-11 05:25:00 MDT,+3.52135e+006,+1.47665e+006,+3.43575e+006,+1.46462e+006,+3.48632e+006,+1.48239e+006,7,7,7
2000-07-11 05:30:00 MDT,+3.43995e+006,+1.47299e+006,+3.42379e+006,+1.46522e+006,+3.44603e+006,+1.48156e+006,7,7,7
2000-07-11 05:35:00 MDT,+3.42619e+006,+1.44022e+006,+3.37928e+006,+1.43055e+006,+3.40716e+006,+1.44711e+006,7,7,7
2000-07-11 05:40:00 MDT,+3.41494e+006,+1.43939e+006,+3.37938e+006,+1.42991e+006,+3.44868e+006,+1.4492e+006,7,7,7
2000-07-11 05:45:00 MDT,+3.46248e+006,+1.44122e+006,+3.4064e+006,+1.43171e+006,+3.41902e+006,+1.44676e+006,7,7,7
2000-07-11 05:50:00 MDT,+3.40536e+006,+1.42666e+006,+3.35777e+006,+1.41682e+006,+3.40043e+006,+1.4341e+006,7,7,7
2000-07-11 05:55:00 MDT,+3.41761e+006,+1.42611e+006,+3.40018e+006,+1.41902e+006,+3.38679e+006,+1.43303e+006,7,7,7
2000-07-11 06:00:00 MDT,+3.4482e+006,+1.42844e+006,+3.36297e+006,+1.41624e+006,+3.42638e+006,+1.43471e+006,7,7,7
2000-07-11 06:05:00 MDT,+3.63776e+006,+1.45574e+006,+3.5349e+006,+1.44315e+006,+3.5715e+006,+1.45921e+006,7,7,7
2000-07-11 06:10:00 MDT,+3.65159e+006,+1.45548e+006,+3.56692e+006,+1.44393e+006,+3.61534e+006,+1.46104e+006,7,7,7
2000-07-11 06:15:00 MDT,+3.62808e+006,+1.45439e+006,+3.58504e+006,+1.44559e+006,+3.58376e+006,+1.45958e+006,7,7,7
2000-07-11 06:20:00 MDT,+3.66827e+006,+1.48062e+006,+3.66028e+006,+1.47363e+006,+3.6599e+006,+1.48856e+006,7,7,7
2000-07-11 06:25:00 MDT,+3.72033e+006,+1.48367e+006,+3.64477e+006,+1.47231e+006,+3.6682e+006,+1.4881e+006,7,7,7
2000-07-11 06:30:00 MDT,+3.70887e+006,+1.48363e+006,+3.62781e+006,+1.47157e+006,+3.66217e+006,+1.48818e+006,7,7,7
2000-07-11 06:35:00 MDT,+3.753e+006,+1.50965e+006,+3.70309e+006,+1.50004e+006,+3.73419e+006,+1.51666e+006,7,7,7
2000-07-11 06:40:00 MDT,+3.82169e+006,+1.51296e+006,+3.74835e+006,+1.50128e+006,+3.76673e+006,+1.51694e+006,7,7,7
2000-07-11 06:45:00 MDT,+3.79873e+006,+1.51163e+006,+3.75508e+006,+1.50247e+006,+3.73197e+006,+1.51554e+006,7,7,7
2000-07-11 06:50:00 MDT,+3.85753e+006,+1.53733e+006,+3.81604e+006,+1.52808e+006,+3.83813e+006,+1.54442e+006,7,7,7
2000-07-11 06:55:00 MDT,+3.87688e+006,+1.53836e+006,+3.83433e+006,+1.52936e+006,+3.81594e+006,+1.54268e+006,7,7,7
2000-07-11 07:00:00 MDT,+3.87717e+006,+1.52383e+006,+3.79039e+006,+1.52647e+006,+3.81416e+006,+1.54319e+006,8,7,7
2000-07-11 07:05:00 MDT,+3.87436e+006,+1.54718e+006,+3.88463e+006,+1.55595e+006,+3.89701e+006,+1.57305e+006,8,7,7
2000-07-11 07:10:00 MDT,+3.93195e+006,+1.55015e+006,+3.88388e+006,+1.55678e+006,+3.85898e+006,+1.55398e+006,8,7,8
2000-07-11 07:15:00 MDT,+3.92212e+006,+1.54977e+006,+3.85959e+006,+1.55523e+006,+3.86827e+006,+1.55504e+006,8,7,8
2000-07-11 07:20:00 MDT,+3.91723e+006,+1.57201e+006,+3.88354e+006,+1.56239e+006,+3.92516e+006,+1.58076e+006,8,8,8
2000-07-11 07:25:00 MDT,+3.9208e+006,+1.57313e+006,+3.85417e+006,+1.56142e+006,+3.89298e+006,+1.57904e+006,8,8,8
2000-07-11 07:30:00 MDT,+3.89288e+006,+1.57175e+006,+3.82849e+006,+1.56101e+006,+3.85705e+006,+1.57784e+006,8,8,8
2000-07-11 07:35:00 MDT,+3.9477e+006,+1.5948e+006,+3.89053e+006,+1.58425e+006,+3.92884e+006,+1.60158e+006,8,8,8
2000-07-11 07:40:00 MDT,+3.95738e+006,+1.5962e+006,+3.86505e+006,+1.58342e+006,+3.89769e+006,+1.6001e+006,8,8,8
2000-07-11 07:45:00 MDT,+3.94592e+006,+1.59572e+006,+3.84238e+006,+1.58206e+006,+3.90814e+006,+1.60075e+006,8,8,8
2000-07-11 07:50:00 MDT,+3.98315e+006,+1.6185e+006,+3.87503e+006,+1.60485e+006,+3.9182e+006,+1.62223e+006,8,8,8
2000-07-11 07:55:00 MDT,+3.98326e+006,+1.61789e+006,+3.92568e+006,+1.60731e+006,+3.91972e+006,+1.62187e+006,8,8,8
2000-07-11 08:00:00 MDT,+4.00283e+006,+1.61837e+006,+3.93223e+006,+1.60801e+006,+3.93461e+006,+1.62223e+006,8,8,8
2000-07-11 08:05:00 MDT,+3.89052e+006,+1.64023e+006,+3.82648e+006,+1.62876e+006,+3.87894e+006,+1.64804e+006,8,8,8
2000-07-11 08:10:00 MDT,+4.02388e+006,+1.64459e+006,+3.9567e+006,+1.63344e+006,+4.00242e+006,+1.65174e+006,8,8,8
2000-07-11 08:15:00 MDT,+4.02987e+006,+1.6466e+006,+3.89228e+006,+1.62985e+006,+3.95939e+006,+1.64954e+006,8,8,8
2000-07-11 08:20:00 MDT,+3.94327e+006,+1.65342e+006,+3.94628e+006,+1.64661e+006,+3.95044e+006,+1.66334e+006,8,8,8
2000-07-11 08:25:00 MDT,+3.99776e+006,+1.6573e+006,+3.89879e+006,+1.64424e+006,+3.93993e+006,+1.66203e+006,8,8,8
2000-07-11 08:30:00 MDT,+3.92872e+006,+1.65348e+006,+3.8873e+006,+1.64445e+006,+3.91427e+006,+1.66219e+006,8,8,8
2000-07-11 08:35:00 MDT,+3.95437e+006,+1.66657e+006,+3.88257e+006,+1.65481e+006,+3.93232e+006,+1.67385e+006,8,8,8
2000-07-11 08:40:00 MDT,+3.9824e+006,+1.66763e+006,+3.90704e+006,+1.65588e+006,+3.93334e+006,+1.67328e+006,8,8,8
2000-07-11 08:45:00 MDT,+3.94695e+006,+1.6659e+006,+3.91105e+006,+1.6563e+006,+3.94424e+006,+1.67446e+006,8,8,8
2000-07-11 08:50:00 MDT,+3.91991e+006,+1.67115e+006,+3.84132e+006,+1.65879e+006,+3.93702e+006,+1.68075e+006,8,8,8
2000-07-11 08:55:00 MDT,+3.95503e+006,+1.6723e+006,+3.91014e+006,+1.66207e+006,+3.91477e+006,+1.67839e+006,8,8,8
2000-07-11 09:00:00 MDT,+4.00389e+006,+1.67428e+006,+3.92159e+006,+1.66213e+006,+3.94742e+006,+1.67968e+006,8,8,8
2000-07-11 09:05:00 MDT,+4.04015e+006,+1.69178e+006,+3.91993e+006,+1.67766e+006,+3.96007e+006,+1.6949e+006,8,8,8
2000-07-11 09:10:00 MDT,+4.07402e+006,+1.69238e+006,+3.98909e+006,+1.67969e+006,+4.04191e+006,+1.69847e+006,8,8,8
2000-07-11 09:15:00 MDT,+4.11507e+006,+1.69474e+006,+4.00301e+006,+1.68076e+006,+4.00926e+006,+1.6957e+006,8,8,8
2000-07-11 09:20:00 MDT,+4.06055e+006,+1.69016e+006,+3.98053e+006,+1.67773e+006,+4.02965e+006,+1.69675e+006,8,8,8
2000-07-11 09:25:00 MDT,+3.98262e+006,+1.6875e+006,+3.91181e+006,+1.67647e+006,+3.94567e+006,+1.69418e+006,8,8,8
2000-07-11 09:30:00 MDT,+4.01787e+006,+1.68651e+006,+4.05119e+006,+1.68216e+006,+4.03105e+006,+1.69695e+006,8,8,8
2000-07-11 09:35:00 MDT,+4.05716e+006,+1.68703e+006,+3.9977e+006,+1.67631e+006,+4.01526e+006,+1.69303e+006,8,8,8
2000-07-11 09:40:00 MDT,+4.02988e+006,+1.68731e+006,+3.91331e+006,+1.67294e+006,+3.95264e+006,+1.69078e+006,8,8,8
2000-07-11 09:45:00 MDT,+3.9767e+006,+1.68602e+006,+3.85567e+006,+1.67021e+006,+3.94007e+006,+1.69086e+006,8,8,8
2000-07-11 09:50:00 MDT,+3.95234e+006,+1.6787e+006,+3.90496e+006,+1.67002e+006,+3.90003e+006,+1.68486e+006,8,8,8
2000-07-11 09:55:00 MDT,+3.99017e+006,+1.68072e+006,+3.92116e+006,+1.66936e+006,+3.95042e+006,+1.68681e+006,8,8,8
2000-07-11 10:00:00 MDT,+3.97074e+006,+1.68028e+006,+3.90312e+006,+1.66786e+006,+3.96632e+006,+1.68816e+006,8,8,8
2000-07-11 10:05:00 MDT,+3.95399e+006,+1.67557e+006,+3.90326e+006,+1.66587e+006,+3.90637e+006,+1.6811e+006,8,8,8
2000-07-11 10:10:00 MDT,+3.93891e+006,+1.67472e+006,+3.87571e+006,+1.66439e+006,+3.9117e+006,+1.68208e+006,8,8,8
2000-07-11 10:15:00 MDT,+3.98324e+006,+1.67739e+006,+3.90288e+006,+1.66518e+006,+3.91563e+006,+1.68106e+006,8,8,8
2000-07-11 10:20:00 MDT,+3.9735e+006,+1.66654e+006,+3.89298e+006,+1.65343e+006,+3.9779e+006,+1.67497e+006,8,8,8
2000-07-11 10:25:00 MDT,+3.97015e+006,+1.6665e+006,+3.888e+006,+1.65506e+006,+3.89988e+006,+1.67033e+006,8,8,8
2000-07-11 10:30:00 MDT,+3.96523e+006,+1.66633e+006,+3.88547e+006,+1.65494e+006,+3.89883e+006,+1.67074e+006,8,8,8
2000-07-11 10:35:00 MDT,+3.95069e+006,+1.65776e+006,+3.87372e+006,+1.64554e+006,+3.89112e+006,+1.66196e+006,8,8,8
2000-07-11 10:40:00 MDT,+3.92722e+006,+1.65525e+006,+3.88177e+006,+1.64549e+006,+3.94499e+006,+1.66558e+006,8,8,8
2000-07-11 10:45:00 MDT,+3.94865e+006,+1.6565e+006,+3.92406e+006,+1.64893e+006,+3.87731e+006,+1.66064e+006,8,8,8
2000-07-11 10:50:00 MDT,+3.92423e+006,+1.64776e+006,+3.8517e+006,+1.63642e+006,+3.87904e+006,+1.65317e+006,8,8,8
2000-07-11 10:55:00 MDT,+3.95603e+006,+1.64918e+006,+3.88483e+006,+1.63793e+006,+3.87369e+006,+1.65211e+006,8,8,8
2000-07-11 11:00:00 MDT,+3.95067e+006,+1.64905e+006,+3.85215e+006,+1.6351e+006,+3.93722e+006,+1.65598e+006,8,8,8
2000-07-11 11:05:00 MDT,+3.9523e+006,+1.6398e+006,+3.89185e+006,+1.6295e+006,+3.90011e+006,+1.64492e+006,8,8,8
2000-07-11 11:10:00 MDT,+3.90534e+006,+1.63821e+006,+3.84219e+006,+1.6271e+006,+3.89451e+006,+1.64585e+006,8,8,8
2000-07-11 11:15:00 MDT,+4.01719e+006,+1.64287e+006,+3.93991e+006,+1.63111e+006,+3.92515e+006,+1.64509e+006,8,8,8
2000-07-11 11:20:00 MDT,+3.95632e+006,+1.63215e+006,+3.92988e+006,+1.6233e+006,+3.95849e+006,+1.64102e+006,8,8,8
2000-07-11 11:25:00 MDT,+4.0075e+006,+1.63557e+006,+3.90998e+006,+1.62222e+006,+3.92808e+006,+1.63819e+006,8,8,8
2000-07-11 11:30:00 MDT,+4.00885e+006,+1.63528e+006,+3.93961e+006,+1.62372e+006,+3.93309e+006,+1.63845e+006,8,8,8
2000-07-11 11:35:00 MDT,+3.97575e+006,+1.62511e+006,+3.9093e+006,+1.61418e+006,+3.90365e+006,+1.6291e+006,8,8,8
2000-07-11 11:40:00 MDT,+3.99263e+006,+1.62589e+006,+3.91758e+006,+1.6145e+006,+3.92066e+006,+1.62975e+006,8,8,8
2000-07-11 11:45:00 MDT,+3.97993e+006,+1.62486e+006,+3.93149e+006,+1.61505e+006,+3.93784e+006,+1.6306e+006,8,8,8
2000-07-11 11:50:00 MDT,+3.977e+006,+1.61709e+006,+3.90409e+006,+1.60509e+006,+3.92178e+006,+1.62133e+006,8,8,8
2000-07-11 11:55:00 MDT,+3.93989e+006,+1.61481e+006,+3.88777e+006,+1.60487e+006,+3.89509e+006,+1.62091e+006,8,8,8
2000-07-11 12:00:00 MDT,+3.97503e+006,+1.61656e+006,+3.90296e+006,+1.60486e+006,+3.92758e+006,+1.62195e+006,8,8,8
2000-07-11 12:05:00 MDT,+3.94204e+006,+1.60785e+006,+3.89468e+006,+1.59793e+006,+3.9003e+006,+1.61368e+006,8,8,8
2000-07-11 12:10:00 MDT,+3.95735e+006,+1.6085e+006,+3.89226e+006,+1.59719e+006,+3.92438e+006,+1.61458e+006,8,8,8
2000-07-11 12:15:00 MDT,+3.96028e+006,+1.60804e+006,+3.91183e+006,+1.59854e+006,+3.908e+006,+1.61382e+006,8,8,8
2000-07-11 12:20:00 MDT,+4.09704e+006,+1.60488e+006,+4.02588e+006,+1.59345e+006,+4.03771e+006,+1.6091e+006,8,8,8
2000-07-11 12:25:00 MDT,+4.1016e+006,+1.60458e+006,+4.04783e+006,+1.59477e+006,+4.03608e+006,+1.60857e+006,8,8,8
2000-07-11 12:30:00 MDT,+4.10556e+006,+1.60467e+006,+4.05009e+006,+1.59502e+006,+4.02296e+006,+1.60812e+006,8,8,8
2000-07-11 12:35:00 MDT,+4.0911e+006,+1.59706e+006,+4.03804e+006,+1.58716e+006,+4.02812e+006,+1.60132e+006,8,8,8
2000-07-11 12:40:00 MDT,+4.09204e+006,+1.59772e+006,+4.00979e+006,+1.58557e+006,+4.02956e+006,+1.60171e+006,8,8,8
2000-07-11 12:45:00 MDT,+4.08463e+006,+1.59726e+006,+4.01671e+006,+1.58598e+006,+4.02742e+006,+1.60162e+006,8,8,8
2000-07-11 12:50:00 MDT,+4.0792e+006,+1.58954e+006,+4.02855e+006,+1.57988e+006,+4.01997e+006,+1.59395e+006,8,8,8
2000-07-11 12:55:00 MDT,+4.08141e+006,+1.58964e+006,+4.02637e+006,+1.57978e+006,+4.01508e+006,+1.5937e+006,8,8,8
2000-07-11 13:00:00 MDT,+4.08716e+006,+1.59031e+006,+4.01535e+006,+1.57915e+006,+4.01325e+006,+1.59368e+006,8,8,8
2000-07-11 13:05:00 MDT,+4.07005e+006,+1.58272e+006,+3.99954e+006,+1.57129e+006,+4.014e+006,+1.58706e+006,8,8,8
2000-07-11 13:10:00 MDT,+4.07444e+006,+1.58232e+006,+4.02883e+006,+1.57295e+006,+4.01748e+006,+1.587e+006,8,8,8
2000-07-11 13:15:00 MDT,+4.0648e+006,+1.58303e+006,+3.97388e+006,+1.57019e+006,+4.00137e+006,+1.58666e+006,8,8,8
2000-07-11 13:20:00 MDT,+4.06646e+006,+1.58238e+006,+4.01022e+006,+1.5722e+006,+4.00458e+006,+1.58667e+006,8,8,8
2000-07-11 13:25:00 MDT,+4.06287e+006,+1.58231e+006,+4.0053e+006,+1.57169e+006,+4.01326e+006,+1.58719e+006,8,8,8
2000-07-11 13:30:00 MDT,+4.07951e+006,+1.58313e+006,+4.00853e+006,+1.57206e+006,+4.00036e+006,+1.58605e+006,8,8,8
2000-07-11 13:35:00 MDT,+4.07343e+006,+1.58294e+006,+3.9979e+006,+1.57129e+006,+4.01117e+006,+1.58668e+006,8,8,8
2000-07-11 13:40:00 MDT,+4.06755e+006,+1.5819e+006,+4.02406e+006,+1.57298e+006,+4.00498e+006,+1.58662e+006,8,8,8
2000-07-11 13:45:00 MDT,+4.07828e+006,+1.58323e+006,+4.00425e+006,+1.57176e+006,+4.00661e+006,+1.58652e+006,8,8,8
2000-07-11 13:50:00 MDT,+4.03734e+006,+1.58139e+006,+3.9816e+006,+1.57087e+006,+3.9957e+006,+1.58685e+006,8,8,8
2000-07-11 13:55:00 MDT,+4.02638e+006,+1.58132e+006,+3.94623e+006,+1.56971e+006,+3.96499e+006,+1.58555e+006,8,8,8
2000-07-11 14:00:00 MDT,+3.9914e+006,+1.57933e+006,+3.94228e+006,+1.57008e+006,+3.93649e+006,+1.58451e+006,8,8,8
2000-07-11 14:05:00 MDT,+4.0027e+006,+1.58224e+006,+3.90401e+006,+1.56907e+006,+3.91889e+006,+1.5847e+006,8,8,8
2000-07-11 14:10:00 MDT,+3.96497e+006,+1.5809e+006,+3.87341e+006,+1.56763e+006,+3.91906e+006,+1.58535e+006,8,8,8
2000-07-11 14:15:00 MDT,+3.95068e+006,+1.5805e+006,+3.85023e+006,+1.56667e+006,+3.90141e+006,+1.58506e+006,8,8,8
2000-07-11 14:20:00 MDT,+3.952e+006,+1.58646e+006,+3.84866e+006,+1.57268e+006,+3.87717e+006,+1.58932e+006,8,8,8
2000-07-11 14:25:00 MDT,+3.95605e+006,+1.58612e+006,+3.87061e+006,+1.57384e+006,+3.87281e+006,+1.58903e+006,8,8,8
2000-07-11 14:30:00 MDT,+3.94583e+006,+1.586e+006,+3.85691e+006,+1.57308e+006,+3.88519e+006,+1.58964e+006,8,8,8
2000-07-11 14:35:00 MDT,+3.93231e+006,+1.58932e+006,+3.85638e+006,+1.57749e+006,+3.87694e+006,+1.59405e+006,8,8,8
2000-07-11 14:40:00 MDT,+3.92309e+006,+1.58958e+006,+3.81904e+006,+1.57542e+006,+3.87114e+006,+1.59398e+006,8,8,8
2000-07-11 14:45:00 MDT,+3.92927e+006,+1.58922e+006,+3.85202e+006,+1.57745e+006,+3.84963e+006,+1.59265e+006,8,8,8
2000-07-11 14:50:00 MDT,+3.94354e+006,+1.59604e+006,+3.8399e+006,+1.58216e+006,+3.88243e+006,+1.59962e+006,8,8,8
2000-07-11 14:55:00 MDT,+3.93901e+006,+1.59542e+006,+3.86365e+006,+1.58415e+006,+3.8548e+006,+1.59818e+006,8,8,8
2000-07-11 15:00:00 MDT,+3.92523e+006,+1.59502e+006,+3.82608e+006,+1.58123e+006,+3.89678e+006,+1.60092e+006,8,8,8
2000-07-11 15:05:00 MDT,+3.94889e+006,+1.603e+006,+3.87002e+006,+1.59104e+006,+3.86814e+006,+1.60665e+006,8,8,8
2000-07-11 15:10:00 MDT,+3.93883e+006,+1.60269e+006,+3.86651e+006,+1.59075e+006,+3.87963e+006,+1.60728e+006,8,8,8
2000-07-11 15:15:00 MDT,+4.05829e+006,+1.607e+006,+3.95923e+006,+1.59393e+006,+3.98625e+006,+1.61044e+006,8,8,8
2000-07-11 15:20:00 MDT,+4.13889e+006,+1.64059e+006,+4.06732e+006,+1.62848e+006,+4.09527e+006,+1.64604e+006,8,8,8
2000-07-11 15:25:00 MDT,+4.13935e+006,+1.64059e+006,+4.07141e+006,+1.62932e+006,+4.0762e+006,+1.64505e+006,8,8,8
2000-07-11 15:30:00 MDT,+4.12138e+006,+1.6395e+006,+4.07176e+006,+1.62965e+006,+4.067e+006,+1.64482e+006,8,8,8
2000-07-11 15:35:00 MDT,+4.2014e+006,+1.67579e+006,+4.11914e+006,+1.66343e+006,+4.13509e+006,+1.67972e+006,8,8,8
2000-07-11 15:40:00 MDT,+4.1878e+006,+1.67485e+006,+4.12121e+006,+1.66354e+006,+4.13921e+006,+1.68033e+006,8,8,8
2000-07-11 15:45:00 MDT,+4.20123e+006,+1.67529e+006,+4.13813e+006,+1.66381e+006,+4.15688e+006,+1.68114e+006,8,8,8
2000-07-11 15:50:00 MDT,+4.24728e+006,+1.70839e+006,+4.1828e+006,+1.69729e+006,+4.18491e+006,+1.7131e+006,8,8,8
2000-07-11 15:55:00 MDT,+4.26072e+006,+1.70907e+006,+4.18709e+006,+1.69727e+006,+4.19446e+006,+1.7132e+006,8,8,8
2000-07-11 16:00:00 MDT,+4.24693e+006,+1.70835e+006,+4.17815e+006,+1.69676e+006,+4.19428e+006,+1.71359e+006,8,8,8
2000-07-11 16:05:00 MDT,+4.27137e+006,+1.74327e+006,+4.22372e+006,+1.73278e+006,+4.24353e+006,+1.75122e+006,8,8,8
2000-07-11 16:10:00 MDT,+4.25804e+006,+1.74433e+006,+4.15351e+006,+1.73039e+006,+4.17182e+006,+1.74744e+006,8,8,8
2000-07-11 16:15:00 MDT,+4.23011e+006,+1.74332e+006,+4.13915e+006,+1.72995e+006,+4.15323e+006,+1.74692e+006,8,8,8
2000-07-11 16:20:00 MDT,+4.23809e+006,+1.76847e+006,+4.17994e+006,+1.75737e+006,+4.18348e+006,+1.7742e+006,8,8,8
2000-07-11 16:25:00 MDT,+4.23268e+006,+1.76839e+006,+4.16209e+006,+1.75568e+006,+4.19702e+006,+1.7755e+006,8,8,8
2000-07-11 16:30:00 MDT,+4.21937e+006,+1.76836e+006,+4.14033e+006,+1.75531e+006,+4.15901e+006,+1.77336e+006,8,8,8
2000-07-11 16:35:00 MDT,+4.28448e+006,+1.79751e+006,+4.21201e+006,+1.78489e+006,+4.23088e+006,+1.80316e+006,8,8,8
2000-07-11 16:40:00 MDT,+4.27512e+006,+1.79683e+006,+4.21263e+006,+1.78501e+006,+4.23301e+006,+1.80357e+006,8,8,8
2000-07-11 16:45:00 MDT,+4.23954e+006,+1.77743e+006,+4.21345e+006,+1.7847e+006,+4.22952e+006,+1.80472e+006,9,8,8
2000-07-11 16:50:00 MDT,+4.28563e+006,+1.80679e+006,+4.22972e+006,+1.81174e+006,+4.27145e+006,+1.83346e+006,9,8,8
2000-07-11 16:55:00 MDT,+4.29969e+006,+1.80674e+006,+4.26835e+006,+1.81348e+006,+4.29087e+006,+1.83372e+006,9,8,8
2000-07-11 17:00:00 MDT,+4.31909e+006,+1.80772e+006,+4.25775e+006,+1.81426e+006,+4.24887e+006,+1.81369e+006,9,8,9
2000-07-11 17:05:00 MDT,+4.44195e+006,+1.82827e+006,+4.4084e+006,+1.83605e+006,+4.3779e+006,+1.83461e+006,9,8,9
2000-07-11 17:10:00 MDT,+4.43784e+006,+1.82795e+006,+4.39515e+006,+1.8352e+006,+4.37329e+006,+1.83462e+006,9,8,9
2000-07-11 17:15:00 MDT,+4.45523e+006,+1.83001e+006,+4.38022e+006,+1.816e+006,+4.39761e+006,+1.83502e+006,9,9,9
2000-07-11 17:20:00 MDT,+4.50787e+006,+1.84047e+006,+4.43e+006,+1.82684e+006,+4.436e+006,+1.84472e+006,9,9,9
2000-07-11 17:25:00 MDT,+4.4529e+006,+1.83823e+006,+4.38636e+006,+1.82524e+006,+4.38983e+006,+1.8433e+006,9,9,9
2000-07-11 17:30:00 MDT,+4.44354e+006,+1.83787e+006,+4.36782e+006,+1.8242e+006,+4.38526e+006,+1.84342e+006,9,9,9
2000-07-11 17:35:00 MDT,+4.41739e+006,+1.83582e+006,+4.33706e+006,+1.82151e+006,+4.36282e+006,+1.84104e+006,9,9,9
2000-07-11 17:40:00 MDT,+4.47586e+006,+1.83845e+006,+4.37319e+006,+1.82315e+006,+4.39691e+006,+1.84157e+006,9,9,9
2000-07-11 17:45:00 MDT,+4.36629e+006,+1.83401e+006,+4.28541e+006,+1.81973e+006,+4.32273e+006,+1.83999e+006,9,9,9
2000-07-11 17:50:00 MDT,+4.36374e+006,+1.83172e+006,+4.2963e+006,+1.81931e+006,+4.31455e+006,+1.83813e+006,9,9,9
2000-07-11 17:55:00 MDT,+4.3766e+006,+1.83263e+006,+4.30452e+006,+1.81911e+006,+4.3302e+006,+1.83876e+006,9,9,9
2000-07-11 18:00:00 MDT,+4.46425e+006,+1.83632e+006,+4.37016e+006,+1.82181e+006,+4.38951e+006,+1.83982e+006,9,9,9
2000-07-11 18:05:00 MDT,+4.43653e+006,+1.83357e+006,+4.36831e+006,+1.82032e+006,+4.36535e+006,+1.838e+006,9,9,9
2000-07-11 18:10:00 MDT,+4.43608e+006,+1.83362e+006,+4.3565e+006,+1.81942e+006,+4.37882e+006,+1.83887e+006,9,9,9
2000-07-11 18:15:00 MDT,+4.60453e+006,+1.8395e+006,+4.53354e+006,+1.82683e+006,+4.51647e+006,+1.84256e+006,9,9,9
2000-07-11 18:20:00 MDT,+4.58236e+006,+1.83026e+006,+4.50531e+006,+1.81705e+006,+4.50094e+006,+1.83352e+006,9,9,9
2000-07-11 18:25:00 MDT,+4.58223e+006,+1.83032e+006,+4.50324e+006,+1.81707e+006,+4.49163e+006,+1.83322e+006,9,9,9
2000-07-11 18:30:00 MDT,+4.53042e+006,+1.82809e+006,+4.46731e+006,+1.81544e+006,+4.47584e+006,+1.83349e+006,9,9,9
2000-07-11 18:35:00 MDT,+4.52465e+006,+1.8201e+006,+4.42759e+006,+1.80521e+006,+4.44531e+006,+1.82321e+006,9,9,9
2000-07-11 18:40:00 MDT,+4.50611e+006,+1.81947e+006,+4.41633e+006,+1.80569e+006,+4.40869e+006,+1.8213e+006,9,9,9
2000-07-11 18:45:00 MDT,+4.47242e+006,+1.81828e+006,+4.3648e+006,+1.80272e+006,+4.41411e+006,+1.82265e+006,9,9,9
2000-07-11 18:50:00 MDT,+4.43966e+006,+1.80789e+006,+4.4163e+006,+1.79978e+006,+4.37253e+006,+1.81349e+006,9,9,9
2000-07-11 18:55:00 MDT,+4.44599e+006,+1.80922e+006,+4.38633e+006,+1.79701e+006,+4.39737e+006,+1.81506e+006,9,9,9
2000-07-11 19:00:00 MDT,+4.39519e+006,+1.8083e+006,+4.29001e+006,+1.79377e+006,+4.30187e+006,+1.81092e+006,9,9,9
2000-07-11 19:05:00 MDT,+4.335e+006,+1.79649e+006,+4.27619e+006,+1.78511e+006,+4.27244e+006,+1.80102e+006,9,9,9
2000-07-11 19:10:00 MDT,+4.28153e+006,+1.7943e+006,+4.22707e+006,+1.78269e+006,+4.24899e+006,+1.80157e+006,9,9,9
2000-07-11 19:15:00 MDT,+4.42081e+006,+1.79903e+006,+4.37547e+006,+1.789e+006,+4.35268e+006,+1.80377e+006,9,9,9
2000-07-11 19:20:00 MDT,+4.41896e+006,+1.78895e+006,+4.31779e+006,+1.77365e+006,+4.35111e+006,+1.79276e+006,9,9,9
2000-07-11 19:25:00 MDT,+4.4642e+006,+1.79017e+006,+4.39285e+006,+1.77732e+006,+4.3819e+006,+1.79325e+006,9,9,9
2000-07-11 19:30:00 MDT,+4.43529e+006,+1.78817e+006,+4.38318e+006,+1.77673e+006,+4.39013e+006,+1.79455e+006,9,9,9
2000-07-11 19:35:00 MDT,+4.44142e+006,+1.77821e+006,+4.35175e+006,+1.76411e+006,+4.35755e+006,+1.78112e+006,9,9,9
2000-07-11 19:40:00 MDT,+4.37467e+006,+1.77448e+006,+4.31902e+006,+1.76221e+006,+4.36309e+006,+1.78336e+006,9,9,9
2000-07-11 19:45:00 MDT,+4.40458e+006,+1.77645e+006,+4.32017e+006,+1.76317e+006,+4.3183e+006,+1.77994e+006,9,9,9
2000-07-11 19:50:00 MDT,+4.35042e+006,+1.76169e+006,+4.32889e+006,+1.75257e+006,+4.32584e+006,+1.77015e+006,9,9,9
2000-07-11 19:55:00 MDT,+4.36093e+006,+1.7632e+006,+4.30084e+006,+1.751e+006,+4.31274e+006,+1.76912e+006,9,9,9
2000-07-11 20:00:00 MDT,+4.29121e+006,+1.76108e+006,+4.20168e+006,+1.74772e+006,+4.2002e+006,+1.76462e+006,9,9,9
2000-07-11 20:05:00 MDT,+4.28314e+006,+1.74966e+006,+4.1945e+006,+1.73632e+006,+4.1881e+006,+1.75211e+006,9,9,9
2000-07-11 20:10:00 MDT,+4.21079e+006,+1.74665e+006,+4.15105e+006,+1.73492e+006,+4.1511e+006,+1.75181e+006,9,9,9
2000-07-11 20:15:00 MDT,+4.20643e+006,+1.74687e+006,+4.12108e+006,+1.73281e+006,+4.15561e+006,+1.75231e+006,9,9,9
2000-07-11 20:20:00 MDT,+4.14805e+006,+1.72306e+006,+4.06576e+006,+1.71008e+006,+4.0853e+006,+1.72856e+006,9,9,9
2000-07-11 20:25:00 MDT,+4.13392e+006,+1.72152e+006,+4.10673e+006,+1.71239e+006,+4.09413e+006,+1.72888e+006,9,9,9
2000-07-11 20:30:00 MDT,+4.15579e+006,+1.72378e+006,+4.0589e+006,+1.70913e+006,+4.09898e+006,+1.72909e+006,9,9,9
2000-07-11 20:35:00 MDT,+4.06036e+006,+1.69797e+006,+4.02025e+006,+1.68796e+006,+4.02346e+006,+1.70576e+006,9,9,9
2000-07-11 20:40:00 MDT,+4.09941e+006,+1.70005e+006,+4.02755e+006,+1.68762e+006,+4.04102e+006,+1.70565e+006,9,9,9
2000-07-11 20:45:00 MDT,+4.08235e+006,+1.69918e+006,+4.02685e+006,+1.68806e+006,+4.03197e+006,+1.7054e+006,9,9,9
2000-07-11 20:50:00 MDT,+4.08369e+006,+1.678e+006,+4.02133e+006,+1.66611e+006,+4.04299e+006,+1.68469e+006,9,9,9
2000-07-11 20:55:00 MDT,+4.01337e+006,+1.67608e+006,+3.95854e+006,+1.66445e+006,+3.96722e+006,+1.68204e+006,9,9,9
2000-07-11 21:00:00 MDT,+4.03626e+006,+1.67737e+006,+3.95468e+006,+1.66386e+006,+3.97982e+006,+1.68208e+006,9,9,9
2000-07-11 21:05:00 MDT,+3.9296e+006,+1.652e+006,+3.83824e+006,+1.63809e+006,+3.89565e+006,+1.65849e+006,9,9,9
2000-07-11 21:10:00 MDT,+4.03674e+006,+1.65608e+006,+3.94001e+006,+1.64187e+006,+3.96009e+006,+1.65943e+006,9,9,9
2000-07-11 21:15:00 MDT,+3.96721e+006,+1.65295e+006,+3.8937e+006,+1.64141e+006,+3.88791e+006,+1.65699e+006,9,9,9
2000-07-11 21:20:00 MDT,+3.86724e+006,+1.6207e+006,+3.77114e+006,+1.60605e+006,+3.83069e+006,+1.62671e+006,9,9,9
2000-07-11 21:25:00 MDT,+3.87892e+006,+1.62043e+006,+3.80405e+006,+1.60869e+006,+3.80635e+006,+1.62465e+006,9,9,9
2000-07-11 21:30:00 MDT,+3.91955e+006,+1.62197e+006,+3.83846e+006,+1.60954e+006,+3.85982e+006,+1.62659e+006,9,9,9
2000-07-11 21:35:00 MDT,+3.82926e+006,+1.5908e+006,+3.74697e+006,+1.57783e+006,+3.78795e+006,+1.59639e+006,9,9,9
2000-07-11 21:40:00 MDT,+3.78839e+006,+1.58839e+006,+3.73783e+006,+1.57773e+006,+3.7677e+006,+1.59633e+006,9,9,9
2000-07-11 21:45:00 MDT,+3.76682e+006,+1.5877e+006,+3.70623e+006,+1.59295e+006,+3.74415e+006,+1.59596e+006,9,8,9
2000-07-11 21:50:00 MDT,+3.76945e+006,+1.5584e+006,+3.70811e+006,+1.56394e+006,+3.69135e+006,+1.56316e+006,9,8,9
2000-07-11 21:55:00 MDT,+3.75508e+006,+1.5569e+006,+3.75207e+006,+1.56589e+006,+3.71566e+006,+1.56411e+006,9,8,9
2000-07-11 22:00:00 MDT,+3.6915e+006,+1.55507e+006,+3.69032e+006,+1.56287e+006,+3.70215e+006,+1.58123e+006,9,8,8
2000-07-11 22:05:00 MDT,+3.64918e+006,+1.53974e+006,+3.62467e+006,+1.53047e+006,+3.66025e+006,+1.54987e+006,8,8,8
2000-07-11 22:10:00 MDT,+3.69478e+006,+1.54208e+006,+3.63345e+006,+1.53141e+006,+3.64977e+006,+1.54813e+006,8,8,8
2000-07-11 22:15:00 MDT,+3.747e+006,+1.54391e+006,+3.67087e+006,+1.53176e+006,+3.70305e+006,+1.54963e+006,8,8,8
2000-07-11 22:20:00 MDT,+3.61669e+006,+1.51152e+006,+3.60781e+006,+1.50321e+006,+3.62965e+006,+1.52135e+006,8,8,8
2000-07-11 22:25:00 MDT,+3.64696e+006,+1.51361e+006,+3.57917e+006,+1.50216e+006,+3.59799e+006,+1.51941e+006,8,8,8
2000-07-11 22:30:00 MDT,+3.65589e+006,+1.5145e+006,+3.56322e+006,+1.50163e+006,+3.61192e+006,+1.51997e+006,8,8,8
2000-07-11 22:35:00 MDT,+3.58441e+006,+1.48395e+006,+3.53982e+006,+1.47401e+006,+3.57594e+006,+1.49215e+006,8,8,8
2000-07-11 22:40:00 MDT,+3.59002e+006,+1.48423e+006,+3.54817e+006,+1.47447e+006,+3.5688e+006,+1.49173e+006,8,8,8
2000-07-11 22:45:00 MDT,+3.56771e+006,+1.48348e+006,+3.52633e+006,+1.47364e+006,+3.5465e+006,+1.4911e+006,8,8,8
2000-07-11 22:50:00 MDT,+3.55692e+006,+1.45713e+006,+3.47864e+006,+1.44563e+006,+3.50289e+006,+1.46177e+006,8,8,8
2000-07-11 22:55:00 MDT,+3.51775e+006,+1.45471e+006,+3.49171e+006,+1.44608e+006,+3.50309e+006,+1.46241e+006,8,8,8
2000-07-11 23:00:00 MDT,+3.52885e+006,+1.45507e+006,+3.50113e+006,+1.44617e+006,+3.50637e+006,+1.46275e+006,8,8,8
2000-07-11 23:05:00 MDT,+3.49857e+006,+1.42717e+006,+3.42142e+006,+1.4157e+006,+3.434e+006,+1.43173e+006,8,8,8
2000-07-11 23:10:00 MDT,+3.50516e+006,+1.42744e+006,+3.40764e+006,+1.41448e+006,+3.45998e+006,+1.43313e+006,8,8,8
2000-07-11 23:15:00 MDT,+3.46661e+006,+1.42535e+006,+3.41322e+006,+1.41536e+006,+3.45084e+006,+1.43287e+006,8,8,8
2000-07-11 23:20:00 MDT,+3.39792e+006,+1.40363e+006,+3.37838e+006,+1.3946e+006,+3.38557e+006,+1.41104e+006,8,8,8
2000-07-11 23:25:00 MDT,+3.47766e+006,+1.40644e+006,+3.40275e+006,+1.39547e+006,+3.41695e+006,+1.41101e+006,8,8,8
2000-07-11 23:30:00 MDT,+3.46224e+006,+1.40639e+006,+3.356e+006,+1.39294e+006,+3.41425e+006,+1.41174e+006,8,8,8
2000-07-11 23:35:00 MDT,+3.36289e+006,+1.38255e+006,+3.30864e+006,+1.3726e+006,+3.35102e+006,+1.39043e+006,8,8,8
2000-07-11 23:40:00 MDT,+3.36712e+006,+1.38219e+006,+3.36102e+006,+1.37476e+006,+3.36084e+006,+1.39011e+006,8,8,8
2000-07-11 23:45:00 MDT,+3.4115e+006,+1.38536e+006,+3.32405e+006,+1.37333e+006,+3.30737e+006,+1.38729e+006,8,8,8
2000-07-11 23:50:00 MDT,+3.37314e+006,+1.37177e+006,+3.31399e+006,+1.36139e+006,+3.34327e+006,+1.37819e+006,8,8,8
2000-07-11 23:55:00 MDT,+3.34218e+006,+1.37096e+006,+3.26561e+006,+1.35976e+006,+3.32179e+006,+1.37803e+006,8,8,8
