<!DOCTYPE HTML PUBLIC "-//W3C//DTD HTML 4.01 Transitional//EN""http://www.w3.org/TR/html4/loose.dtd">
<html>
<head>
<title> Ref Bldg Small Hotel New2004_v1.3_5.0 JULYFIRST ** Pasco-Tri-Cities AP WA USA TMY3 WMO#=727845
  2026-04-27
  19:33:57
 - EnergyPlus</title>
<meta http-equiv="Content-Type" content="text/html; charset=utf-8">
</head>
<body>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=top></a>
<p>Program Version:<b>EnergyPlus, Version 25.2.0-cf7368216c (No OpenGL), YMD=2026.04.27 19:33</b></p>
<p>Tabular Output Report in Format: <b>HTML</b></p>
<p>Building: <b>Ref Bldg Small Hotel New2004_v1.3_5.0</b></p>
<p>Environment: <b>JULYFIRST ** Pasco-Tri-Cities AP WA USA TMY3 WMO#=727845</b></p>
<p>Simulation Timestamp: <b>2026-04-27
  19:33:57</b></p>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=AnnualBuildingUtilityPerformanceSummary::EntireFacility></a>
<p>Report:<b> Annual Building Utility Performance Summary</b></p>
<p>For:<b> Entire Facility</b></p>
<p>Timestamp: <b>2026-04-27
    19:33:57</b></p>
<b>Values gathered over         0.00 hours</b><br><br>
<b>WARNING: THE REPORT DOES NOT REPRESENT A FULL ANNUAL SIMULATION.</b><br><br>
<b></b><br><br>
<b>Site and Source Energy</b><br><br>
<!-- FullName:Annual Building Utility Performance Summary_Entire Facility_Site and Source Energy-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Total Energy [GJ]</td>
    <td align="right">Energy Per Total Building Area [MJ/m2]</td>
    <td align="right">Energy Per Conditioned Building Area [MJ/m2]</td>
  </tr>
  <tr>
    <td align="right">Total Site Energy</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Net Site Energy</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Total Source Energy</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Net Source Energy</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
</table>
<br><br>
<b>Site to Source Energy Conversion Factors</b><br><br>
<!-- FullName:Annual Building Utility Performance Summary_Entire Facility_Site to Source Energy Conversion Factors-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Site=&gt;Source Conversion Factor</td>
  </tr>
  <tr>
    <td align="right">Electricity</td>
    <td align="right">       3.546</td>
  </tr>
  <tr>
    <td align="right">Natural Gas</td>
    <td align="right">       1.092</td>
  </tr>
  <tr>
    <td align="right">District Cooling</td>
    <td align="right">       0.848</td>
  </tr>
  <tr>
    <td align="right">District Heating Water</td>
    <td align="right">       1.647</td>
  </tr>
  <tr>
    <td align="right">District Heating Steam</td>
    <td align="right">       0.585</td>
  </tr>
  <tr>
    <td align="right">Gasoline</td>
    <td align="right">       1.050</td>
  </tr>
  <tr>
    <td align="right">Diesel</td>
    <td align="right">       1.050</td>
  </tr>
  <tr>
    <td align="right">Coal</td>
    <td align="right">       1.050</td>
  </tr>
  <tr>
    <td align="right">Fuel Oil No 1</td>
    <td align="right">       1.050</td>
  </tr>
  <tr>
    <td align="right">Fuel Oil No 2</td>
    <td align="right">       1.050</td>
  </tr>
  <tr>
    <td align="right">Propane</td>
    <td align="right">       1.050</td>
  </tr>
  <tr>
    <td align="right">Other Fuel 1</td>
    <td align="right">       1.000</td>
  </tr>
  <tr>
    <td align="right">Other Fuel 2</td>
    <td align="right">       1.000</td>
  </tr>
</table>
<br><br>
<b>Building Area</b><br><br>
<!-- FullName:Annual Building Utility Performance Summary_Entire Facility_Building Area-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Area [m2]</td>
  </tr>
  <tr>
    <td align="right">Total Building Area</td>
    <td align="right">     4013.59</td>
  </tr>
  <tr>
    <td align="right">Net Conditioned Building Area</td>
    <td align="right">     3953.39</td>
  </tr>
  <tr>
    <td align="right">Unconditioned Building Area</td>
    <td align="right">       60.20</td>
  </tr>
</table>
<br><br>
<b>End Uses</b><br><br>
<!-- FullName:Annual Building Utility Performance Summary_Entire Facility_End Uses-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Electricity [GJ]</td>
    <td align="right">Natural Gas [GJ]</td>
    <td align="right">Gasoline [GJ]</td>
    <td align="right">Diesel [GJ]</td>
    <td align="right">Coal [GJ]</td>
    <td align="right">Fuel Oil No 1 [GJ]</td>
    <td align="right">Fuel Oil No 2 [GJ]</td>
    <td align="right">Propane [GJ]</td>
    <td align="right">Other Fuel 1 [GJ]</td>
    <td align="right">Other Fuel 2 [GJ]</td>
    <td align="right">District Cooling [GJ]</td>
    <td align="right">District Heating Water [GJ]</td>
    <td align="right">District Heating Steam [GJ]</td>
    <td align="right">Water [m3]</td>
  </tr>
  <tr>
    <td align="right">Heating</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Cooling</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Interior Lighting</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Exterior Lighting</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Interior Equipment</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Exterior Equipment</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Fans</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Pumps</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Heat Rejection</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Humidification</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Heat Recovery</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Water Systems</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Refrigeration</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Generators</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Total End Uses</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
</table>
<br><br>
<b>End Uses By Subcategory</b><br><br>
<!-- FullName:Annual Building Utility Performance Summary_Entire Facility_End Uses By Subcategory-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Subcategory</td>
    <td align="right">Electricity [GJ]</td>
    <td align="right">Natural Gas [GJ]</td>
    <td align="right">Gasoline [GJ]</td>
    <td align="right">Diesel [GJ]</td>
    <td align="right">Coal [GJ]</td>
    <td align="right">Fuel Oil No 1 [GJ]</td>
    <td align="right">Fuel Oil No 2 [GJ]</td>
    <td align="right">Propane [GJ]</td>
    <td align="right">Other Fuel 1 [GJ]</td>
    <td align="right">Other Fuel 2 [GJ]</td>
    <td align="right">District Cooling [GJ]</td>
    <td align="right">District Heating Water [GJ]</td>
    <td align="right">District Heating Steam [GJ]</td>
    <td align="right">Water [m3]</td>
  </tr>
  <tr>
    <td align="right">Heating</td>
    <td align="right">General</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Cooling</td>
    <td align="right">General</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Interior Lighting</td>
    <td align="right">General</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Exterior Lighting</td>
    <td align="right">Exterior Facade Lighting</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Interior Equipment</td>
    <td align="right">Elevators</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">General</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">LaundryWashers</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">LaundryDryers</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Exterior Equipment</td>
    <td align="right">General</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Fans</td>
    <td align="right">Unit Heater Fans</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">Fan Energy</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">PTAC Fan</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Pumps</td>
    <td align="right">General</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Heat Rejection</td>
    <td align="right">General</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Humidification</td>
    <td align="right">General</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Heat Recovery</td>
    <td align="right">General</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Water Systems</td>
    <td align="right">General</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">Water Heater</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Refrigeration</td>
    <td align="right">General</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Generators</td>
    <td align="right">General</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
</table>
<br><br>
<b>End Uses By Space Type</b><br><br>
<!-- FullName:Annual Building Utility Performance Summary_Entire Facility_End Uses By Space Type-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Space Type</td>
    <td align="right">Electricity [GJ]</td>
    <td align="right">Natural Gas [GJ]</td>
    <td align="right">Gasoline [GJ]</td>
    <td align="right">Diesel [GJ]</td>
    <td align="right">Coal [GJ]</td>
    <td align="right">Fuel Oil No 1 [GJ]</td>
    <td align="right">Fuel Oil No 2 [GJ]</td>
    <td align="right">Propane [GJ]</td>
    <td align="right">Other Fuel 1 [GJ]</td>
    <td align="right">Other Fuel 2 [GJ]</td>
    <td align="right">District Cooling [GJ]</td>
    <td align="right">District Heating Water [GJ]</td>
    <td align="right">District Heating Steam [GJ]</td>
    <td align="right">Water [m3]</td>
  </tr>
  <tr>
    <td align="right">Heating</td>
    <td align="right">Unassigned</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Cooling</td>
    <td align="right">Unassigned</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Interior Lighting</td>
    <td align="right">GENERAL</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Exterior Lighting</td>
    <td align="right">Unassigned</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Interior Equipment</td>
    <td align="right">GENERAL</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Exterior Equipment</td>
    <td align="right">Unassigned</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Fans</td>
    <td align="right">Unassigned</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Pumps</td>
    <td align="right">Unassigned</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Heat Rejection</td>
    <td align="right">Unassigned</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Humidification</td>
    <td align="right">Unassigned</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Heat Recovery</td>
    <td align="right">Unassigned</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Water Systems</td>
    <td align="right">Unassigned</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Refrigeration</td>
    <td align="right">Unassigned</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Generators</td>
    <td align="right">Unassigned</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
</table>
<br><br>
<b>Normalized Metrics</b><br><br>
<b>Utility Use Per Conditioned Floor Area</b><br><br>
<!-- FullName:Annual Building Utility Performance Summary_Entire Facility_Utility Use Per Conditioned Floor Area-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Electricity Intensity [MJ/m2]</td>
    <td align="right">Natural Gas Intensity [MJ/m2]</td>
    <td align="right">Gasoline Intensity [MJ/m2]</td>
    <td align="right">Diesel Intensity [MJ/m2]</td>
    <td align="right">Coal Intensity [MJ/m2]</td>
    <td align="right">Fuel Oil No 1 Intensity [MJ/m2]</td>
    <td align="right">Fuel Oil No 2 Intensity [MJ/m2]</td>
    <td align="right">Propane Intensity [MJ/m2]</td>
    <td align="right">Other Fuel 1 Intensity [MJ/m2]</td>
    <td align="right">Other Fuel 2 Intensity [MJ/m2]</td>
    <td align="right">District Cooling Intensity [MJ/m2]</td>
    <td align="right">District Heating Water Intensity [MJ/m2]</td>
    <td align="right">District Heating Steam Intensity [MJ/m2]</td>
    <td align="right">Water Intensity [m3/m2]</td>
  </tr>
  <tr>
    <td align="right">Lighting</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">HVAC</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Other</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Total</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
</table>
<br><br>
<b>Utility Use Per Total Floor Area</b><br><br>
<!-- FullName:Annual Building Utility Performance Summary_Entire Facility_Utility Use Per Total Floor Area-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Electricity Intensity [MJ/m2]</td>
    <td align="right">Natural Gas Intensity [MJ/m2]</td>
    <td align="right">Gasoline Intensity [MJ/m2]</td>
    <td align="right">Diesel Intensity [MJ/m2]</td>
    <td align="right">Coal Intensity [MJ/m2]</td>
    <td align="right">Fuel Oil No 1 Intensity [MJ/m2]</td>
    <td align="right">Fuel Oil No 2 Intensity [MJ/m2]</td>
    <td align="right">Propane Intensity [MJ/m2]</td>
    <td align="right">Other Fuel 1 Intensity [MJ/m2]</td>
    <td align="right">Other Fuel 2 Intensity [MJ/m2]</td>
    <td align="right">District Cooling Intensity [MJ/m2]</td>
    <td align="right">District Heating Water Intensity [MJ/m2]</td>
    <td align="right">District Heating Steam Intensity [MJ/m2]</td>
    <td align="right">Water Intensity [m3/m2]</td>
  </tr>
  <tr>
    <td align="right">Lighting</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">HVAC</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Other</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Total</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
</table>
<br><br>
<b>Electric Loads Satisfied</b><br><br>
<!-- FullName:Annual Building Utility Performance Summary_Entire Facility_Electric Loads Satisfied-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Electricity [GJ]</td>
    <td align="right">Percent Electricity [%]</td>
  </tr>
  <tr>
    <td align="right">Fuel-Fired Power Generation</td>
    <td align="right">       0.000</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">High Temperature Geothermal*</td>
    <td align="right">       0.000</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Photovoltaic Power</td>
    <td align="right">       0.000</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Wind Power</td>
    <td align="right">       0.000</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Power Conversion</td>
    <td align="right">       0.000</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Net Decrease in On-Site Storage</td>
    <td align="right">       0.000</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Total On-Site Electric Sources</td>
    <td align="right">       0.000</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Electricity Coming From Utility</td>
    <td align="right">       0.000</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Surplus Electricity Going To Utility</td>
    <td align="right">       0.000</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Net Electricity From Utility</td>
    <td align="right">       0.000</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Total On-Site and Utility Electric Sources</td>
    <td align="right">       0.000</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Total Electricity End Uses</td>
    <td align="right">       0.000</td>
    <td align="right">&nbsp;</td>
  </tr>
</table>
<br><br>
<b>On-Site Thermal Sources</b><br><br>
<!-- FullName:Annual Building Utility Performance Summary_Entire Facility_On-Site Thermal Sources-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Heat [GJ]</td>
    <td align="right">Percent Heat [%]</td>
  </tr>
  <tr>
    <td align="right">Water-Side Heat Recovery</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Air to Air Heat Recovery for Cooling</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Air to Air Heat Recovery for Heating</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">High-Temperature Geothermal*</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Solar Water Thermal</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Solar Air Thermal</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Total On-Site Thermal Sources</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
</table>
<br><br>
<b>Water Source Summary</b><br><br>
<!-- FullName:Annual Building Utility Performance Summary_Entire Facility_Water Source Summary-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Water [m3]</td>
    <td align="right">Percent Water [%]</td>
  </tr>
  <tr>
    <td align="right">Rainwater Collection</td>
    <td align="right">        0.00</td>
    <td align="right">-</td>
  </tr>
  <tr>
    <td align="right">Condensate Collection</td>
    <td align="right">        0.00</td>
    <td align="right">-</td>
  </tr>
  <tr>
    <td align="right">Groundwater Well</td>
    <td align="right">        0.00</td>
    <td align="right">-</td>
  </tr>
  <tr>
    <td align="right">Total On Site Water Sources</td>
    <td align="right">        0.00</td>
    <td align="right">-</td>
  </tr>
  <tr>
    <td align="right">-</td>
    <td align="right">-</td>
    <td align="right">-</td>
  </tr>
  <tr>
    <td align="right">Initial Storage</td>
    <td align="right">        0.00</td>
    <td align="right">-</td>
  </tr>
  <tr>
    <td align="right">Final Storage</td>
    <td align="right">        0.00</td>
    <td align="right">-</td>
  </tr>
  <tr>
    <td align="right">Change in Storage</td>
    <td align="right">        0.00</td>
    <td align="right">-</td>
  </tr>
  <tr>
    <td align="right">-</td>
    <td align="right">-</td>
    <td align="right">-</td>
  </tr>
  <tr>
    <td align="right">Water Supplied by Utility</td>
    <td align="right">        0.00</td>
    <td align="right">-</td>
  </tr>
  <tr>
    <td align="right">-</td>
    <td align="right">-</td>
    <td align="right">-</td>
  </tr>
  <tr>
    <td align="right">Total On Site, Change in Storage, and Utility Water Sources</td>
    <td align="right">        0.00</td>
    <td align="right">-</td>
  </tr>
  <tr>
    <td align="right">Total Water End Uses</td>
    <td align="right">        0.00</td>
    <td align="right">-</td>
  </tr>
</table>
<br><br>
<b>Setpoint Not Met Criteria</b><br><br>
<!-- FullName:Annual Building Utility Performance Summary_Entire Facility_Setpoint Not Met Criteria-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Degrees [deltaC]</td>
  </tr>
  <tr>
    <td align="right">Tolerance for Zone Heating Setpoint Not Met Time</td>
    <td align="right">        0.56</td>
  </tr>
  <tr>
    <td align="right">Tolerance for Zone Cooling Setpoint Not Met Time</td>
    <td align="right">        0.56</td>
  </tr>
</table>
<br><br>
<b>Comfort and Setpoint Not Met Summary</b><br><br>
<!-- FullName:Annual Building Utility Performance Summary_Entire Facility_Comfort and Setpoint Not Met Summary-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Facility [Hours]</td>
  </tr>
  <tr>
    <td align="right">Time Setpoint Not Met During Occupied Heating</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Time Setpoint Not Met During Occupied Cooling</td>
    <td align="right">       12.75</td>
  </tr>
  <tr>
    <td align="right">Time Not Comfortable Based on Simple ASHRAE 55-2004</td>
    <td align="right">       40.00</td>
  </tr>
</table>
<br><br>
Note 1: An asterisk (*) indicates that the feature is not yet implemented.<br>
<hr>
<a name=toc></a>
<p><b>Table of Contents</b></p>
<a href="#top">Top</a>
<br><a href="#AnnualBuildingUtilityPerformanceSummary::EntireFacility">Annual Building Utility Performance Summary</a>
<br><a href="#InputVerificationandResultsSummary::EntireFacility">Input Verification and Results Summary</a>
<br><a href="#ComponentSizingSummary::EntireFacility">Component Sizing Summary</a>
<br><a href="#ClimaticDataSummary::EntireFacility">Climatic Data Summary</a>
<br><a href="#EnvelopeSummary::EntireFacility">Envelope Summary</a>
<br><a href="#EquipmentSummary::EntireFacility">Equipment Summary</a>
<br><a href="#HVACSizingSummary::EntireFacility">HVAC Sizing Summary</a>
<br><a href="#SystemSummary::EntireFacility">System Summary</a>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=InputVerificationandResultsSummary::EntireFacility></a>
<p>Report:<b> Input Verification and Results Summary</b></p>
<p>For:<b> Entire Facility</b></p>
<p>Timestamp: <b>2026-04-27
    19:33:57</b></p>
<b>General</b><br><br>
<!-- FullName:Input Verification and Results Summary_Entire Facility_General-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Value</td>
  </tr>
  <tr>
    <td align="right">Program Version and Build</td>
    <td align="right">EnergyPlus, Version 25.2.0-cf7368216c (No OpenGL), YMD=2026.04.27 19:33</td>
  </tr>
  <tr>
    <td align="right">RunPeriod</td>
    <td align="right">JULYFIRST</td>
  </tr>
  <tr>
    <td align="right">Weather File</td>
    <td align="right">Pasco-Tri-Cities AP WA USA TMY3 WMO#=727845</td>
  </tr>
  <tr>
    <td align="right">Latitude [deg]</td>
    <td align="right">       46.27</td>
  </tr>
  <tr>
    <td align="right">Longitude [deg]</td>
    <td align="right">      -119.1</td>
  </tr>
  <tr>
    <td align="right">Elevation [m]</td>
    <td align="right">      136.00</td>
  </tr>
  <tr>
    <td align="right">Time Zone</td>
    <td align="right">        -8.0</td>
  </tr>
  <tr>
    <td align="right">North Axis Angle [deg]</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Rotation for Appendix G [deg]</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Hours Simulated [hrs]</td>
    <td align="right">        0.00</td>
  </tr>
</table>
<br><br>
<b>ENVELOPE</b><br><br>
<b>Window-Wall Ratio</b><br><br>
<!-- FullName:Input Verification and Results Summary_Entire Facility_Window-Wall Ratio-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Total</td>
    <td align="right">North (315 to 45 deg)</td>
    <td align="right">East (45 to 135 deg)</td>
    <td align="right">South (135 to 225 deg)</td>
    <td align="right">West (225 to 315 deg)</td>
  </tr>
  <tr>
    <td align="right">Gross Wall Area [m2]</td>
    <td align="right">     1694.58</td>
    <td align="right">      635.46</td>
    <td align="right">      211.83</td>
    <td align="right">      635.46</td>
    <td align="right">      211.83</td>
  </tr>
  <tr>
    <td align="right">Above Ground Wall Area [m2]</td>
    <td align="right">     1694.58</td>
    <td align="right">      635.46</td>
    <td align="right">      211.83</td>
    <td align="right">      635.46</td>
    <td align="right">      211.83</td>
  </tr>
  <tr>
    <td align="right">Window Opening Area [m2]</td>
    <td align="right">      184.21</td>
    <td align="right">       72.38</td>
    <td align="right">        6.62</td>
    <td align="right">       96.83</td>
    <td align="right">        8.38</td>
  </tr>
  <tr>
    <td align="right">Gross Window-Wall Ratio [%]</td>
    <td align="right">       10.87</td>
    <td align="right">       11.39</td>
    <td align="right">        3.13</td>
    <td align="right">       15.24</td>
    <td align="right">        3.95</td>
  </tr>
  <tr>
    <td align="right">Above Ground Window-Wall Ratio [%]</td>
    <td align="right">       10.87</td>
    <td align="right">       11.39</td>
    <td align="right">        3.13</td>
    <td align="right">       15.24</td>
    <td align="right">        3.95</td>
  </tr>
</table>
<br><br>
<b>Conditioned Window-Wall Ratio</b><br><br>
<!-- FullName:Input Verification and Results Summary_Entire Facility_Conditioned Window-Wall Ratio-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Total</td>
    <td align="right">North (315 to 45 deg)</td>
    <td align="right">East (45 to 135 deg)</td>
    <td align="right">South (135 to 225 deg)</td>
    <td align="right">West (225 to 315 deg)</td>
  </tr>
  <tr>
    <td align="right">Gross Wall Area [m2]</td>
    <td align="right">     1673.40</td>
    <td align="right">      614.28</td>
    <td align="right">      211.83</td>
    <td align="right">      635.46</td>
    <td align="right">      211.83</td>
  </tr>
  <tr>
    <td align="right">Above Ground Wall Area [m2]</td>
    <td align="right">     1673.40</td>
    <td align="right">      614.28</td>
    <td align="right">      211.83</td>
    <td align="right">      635.46</td>
    <td align="right">      211.83</td>
  </tr>
  <tr>
    <td align="right">Window Opening Area [m2]</td>
    <td align="right">      184.21</td>
    <td align="right">       72.38</td>
    <td align="right">        6.62</td>
    <td align="right">       96.83</td>
    <td align="right">        8.38</td>
  </tr>
  <tr>
    <td align="right">Gross Window-Wall Ratio [%]</td>
    <td align="right">       11.01</td>
    <td align="right">       11.78</td>
    <td align="right">        3.13</td>
    <td align="right">       15.24</td>
    <td align="right">        3.95</td>
  </tr>
  <tr>
    <td align="right">Above Ground Window-Wall Ratio [%]</td>
    <td align="right">       11.01</td>
    <td align="right">       11.78</td>
    <td align="right">        3.13</td>
    <td align="right">       15.24</td>
    <td align="right">        3.95</td>
  </tr>
</table>
<br><br>
<b>Skylight-Roof Ratio</b><br><br>
<!-- FullName:Input Verification and Results Summary_Entire Facility_Skylight-Roof Ratio-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Total</td>
  </tr>
  <tr>
    <td align="right">Gross Roof Area [m2]</td>
    <td align="right">     1003.40</td>
  </tr>
  <tr>
    <td align="right">Skylight Area [m2]</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Skylight-Roof Ratio [%]</td>
    <td align="right">        0.00</td>
  </tr>
</table>
<br><br>
<b>PERFORMANCE</b><br><br>
<b>Zone Summary</b><br><br>
<!-- FullName:Input Verification and Results Summary_Entire Facility_Zone Summary-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Area [m2]</td>
    <td align="right">Conditioned (Y/N)</td>
    <td align="right">Part of Total Floor Area (Y/N)</td>
    <td align="right">Volume [m3]</td>
    <td align="right">Multipliers</td>
    <td align="right">Above Ground Gross Wall Area [m2]</td>
    <td align="right">Underground Gross Wall Area [m2]</td>
    <td align="right">Window Glass Area [m2]</td>
    <td align="right">Opening Area [m2]</td>
    <td align="right">Lighting [W/m2]</td>
    <td align="right">People [m2 per person]</td>
    <td align="right">Plug and Process [W/m2]</td>
  </tr>
  <tr>
    <td align="right">CORRIDORFLR1</td>
    <td align="right">      150.51</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">      504.62</td>
    <td align="right">        1.00</td>
    <td align="right">       32.70</td>
    <td align="right">        0.00</td>
    <td align="right">        9.82</td>
    <td align="right">        9.82</td>
    <td align="right">      5.3800</td>
    <td align="right">&nbsp;</td>
    <td align="right">      0.0000</td>
  </tr>
  <tr>
    <td align="right">CORRIDORFLR2</td>
    <td align="right">      125.42</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">      344.05</td>
    <td align="right">        1.00</td>
    <td align="right">       18.39</td>
    <td align="right">        0.00</td>
    <td align="right">        2.62</td>
    <td align="right">        2.62</td>
    <td align="right">      5.3800</td>
    <td align="right">&nbsp;</td>
    <td align="right">      0.0000</td>
  </tr>
  <tr>
    <td align="right">CORRIDORFLR3</td>
    <td align="right">      125.42</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">      344.05</td>
    <td align="right">        1.00</td>
    <td align="right">       18.39</td>
    <td align="right">        0.00</td>
    <td align="right">        2.62</td>
    <td align="right">        2.62</td>
    <td align="right">      5.3800</td>
    <td align="right">&nbsp;</td>
    <td align="right">      0.0000</td>
  </tr>
  <tr>
    <td align="right">CORRIDORFLR4</td>
    <td align="right">      125.42</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">      344.05</td>
    <td align="right">        1.00</td>
    <td align="right">       18.39</td>
    <td align="right">        0.00</td>
    <td align="right">        2.62</td>
    <td align="right">        2.62</td>
    <td align="right">      5.3800</td>
    <td align="right">&nbsp;</td>
    <td align="right">      0.0000</td>
  </tr>
  <tr>
    <td align="right">ELEVATORCOREFLR1</td>
    <td align="right">       15.05</td>
    <td align="right">No</td>
    <td align="right">Yes</td>
    <td align="right">       50.46</td>
    <td align="right">        1.00</td>
    <td align="right">        6.13</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">      0.0000</td>
    <td align="right">&nbsp;</td>
    <td align="right">   2133.5061</td>
  </tr>
  <tr>
    <td align="right">ELEVATORCOREFLR2</td>
    <td align="right">       15.05</td>
    <td align="right">No</td>
    <td align="right">Yes</td>
    <td align="right">       41.29</td>
    <td align="right">        1.00</td>
    <td align="right">        5.02</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">      0.0000</td>
    <td align="right">&nbsp;</td>
    <td align="right">      0.0000</td>
  </tr>
  <tr>
    <td align="right">ELEVATORCOREFLR3</td>
    <td align="right">       15.05</td>
    <td align="right">No</td>
    <td align="right">Yes</td>
    <td align="right">       41.29</td>
    <td align="right">        1.00</td>
    <td align="right">        5.02</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">      0.0000</td>
    <td align="right">&nbsp;</td>
    <td align="right">      0.0000</td>
  </tr>
  <tr>
    <td align="right">ELEVATORCOREFLR4</td>
    <td align="right">       15.05</td>
    <td align="right">No</td>
    <td align="right">Yes</td>
    <td align="right">       41.29</td>
    <td align="right">        1.00</td>
    <td align="right">        5.02</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">      0.0000</td>
    <td align="right">&nbsp;</td>
    <td align="right">      0.0000</td>
  </tr>
  <tr>
    <td align="right">EMPLOYEELOUNGEFLR1</td>
    <td align="right">       32.61</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">      109.33</td>
    <td align="right">        1.00</td>
    <td align="right">       13.29</td>
    <td align="right">        0.00</td>
    <td align="right">        1.64</td>
    <td align="right">        1.64</td>
    <td align="right">     12.9000</td>
    <td align="right">        2.96</td>
    <td align="right">     77.1600</td>
  </tr>
  <tr>
    <td align="right">EXERCISECENTERFLR1</td>
    <td align="right">       32.61</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">      109.33</td>
    <td align="right">        1.00</td>
    <td align="right">       13.29</td>
    <td align="right">        0.00</td>
    <td align="right">        1.65</td>
    <td align="right">        1.65</td>
    <td align="right">      9.7000</td>
    <td align="right">        2.96</td>
    <td align="right">     11.5000</td>
  </tr>
  <tr>
    <td align="right">FRONTLOUNGEFLR1</td>
    <td align="right">      163.06</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">      546.70</td>
    <td align="right">        1.00</td>
    <td align="right">       94.02</td>
    <td align="right">        0.00</td>
    <td align="right">       14.83</td>
    <td align="right">       14.83</td>
    <td align="right">     11.8400</td>
    <td align="right">        3.08</td>
    <td align="right">     15.4000</td>
  </tr>
  <tr>
    <td align="right">FRONTOFFICEFLR1</td>
    <td align="right">      130.44</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">      437.33</td>
    <td align="right">        1.00</td>
    <td align="right">       53.14</td>
    <td align="right">        0.00</td>
    <td align="right">        6.58</td>
    <td align="right">        6.58</td>
    <td align="right">     11.8400</td>
    <td align="right">       13.04</td>
    <td align="right">     12.9000</td>
  </tr>
  <tr>
    <td align="right">FRONTSTAIRSFLR1</td>
    <td align="right">       20.07</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">       67.28</td>
    <td align="right">        1.00</td>
    <td align="right">       35.77</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">      6.4600</td>
    <td align="right">&nbsp;</td>
    <td align="right">      0.0000</td>
  </tr>
  <tr>
    <td align="right">FRONTSTAIRSFLR2</td>
    <td align="right">       20.07</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">       55.05</td>
    <td align="right">        1.00</td>
    <td align="right">       29.26</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">      6.4600</td>
    <td align="right">&nbsp;</td>
    <td align="right">      0.0000</td>
  </tr>
  <tr>
    <td align="right">FRONTSTAIRSFLR3</td>
    <td align="right">       20.07</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">       55.05</td>
    <td align="right">        1.00</td>
    <td align="right">       29.26</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">      6.4600</td>
    <td align="right">&nbsp;</td>
    <td align="right">      0.0000</td>
  </tr>
  <tr>
    <td align="right">FRONTSTAIRSFLR4</td>
    <td align="right">       20.07</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">       55.05</td>
    <td align="right">        1.00</td>
    <td align="right">       29.26</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">      6.4600</td>
    <td align="right">&nbsp;</td>
    <td align="right">      0.0000</td>
  </tr>
  <tr>
    <td align="right">FRONTSTORAGEFLR1</td>
    <td align="right">       12.54</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">       42.05</td>
    <td align="right">        1.00</td>
    <td align="right">        5.11</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">      8.6000</td>
    <td align="right">&nbsp;</td>
    <td align="right">      0.0000</td>
  </tr>
  <tr>
    <td align="right">FRONTSTORAGEFLR2</td>
    <td align="right">       12.54</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">       34.40</td>
    <td align="right">        1.00</td>
    <td align="right">        4.18</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">      8.6000</td>
    <td align="right">&nbsp;</td>
    <td align="right">      0.0000</td>
  </tr>
  <tr>
    <td align="right">FRONTSTORAGEFLR3</td>
    <td align="right">       12.54</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">       34.40</td>
    <td align="right">        1.00</td>
    <td align="right">        4.18</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">      8.6000</td>
    <td align="right">&nbsp;</td>
    <td align="right">      0.0000</td>
  </tr>
  <tr>
    <td align="right">FRONTSTORAGEFLR4</td>
    <td align="right">       12.54</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">       34.40</td>
    <td align="right">        1.00</td>
    <td align="right">        4.18</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">      8.6000</td>
    <td align="right">&nbsp;</td>
    <td align="right">      0.0000</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM101</td>
    <td align="right">       32.61</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">      109.34</td>
    <td align="right">        1.00</td>
    <td align="right">       13.29</td>
    <td align="right">        0.00</td>
    <td align="right">        1.64</td>
    <td align="right">        1.64</td>
    <td align="right">     11.8400</td>
    <td align="right">       23.41</td>
    <td align="right">     14.3000</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM102</td>
    <td align="right">       32.61</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">      109.34</td>
    <td align="right">        1.00</td>
    <td align="right">       13.29</td>
    <td align="right">        0.00</td>
    <td align="right">        1.64</td>
    <td align="right">        1.64</td>
    <td align="right">     11.8400</td>
    <td align="right">       23.41</td>
    <td align="right">     14.3000</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM103</td>
    <td align="right">       32.61</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">      109.34</td>
    <td align="right">        1.00</td>
    <td align="right">       13.29</td>
    <td align="right">        0.00</td>
    <td align="right">        1.65</td>
    <td align="right">        1.65</td>
    <td align="right">     11.8400</td>
    <td align="right">       23.41</td>
    <td align="right">     14.3000</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM104</td>
    <td align="right">       32.61</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">      109.33</td>
    <td align="right">        1.00</td>
    <td align="right">       13.29</td>
    <td align="right">        0.00</td>
    <td align="right">        1.65</td>
    <td align="right">        1.65</td>
    <td align="right">     11.8400</td>
    <td align="right">       23.41</td>
    <td align="right">     14.3000</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM105</td>
    <td align="right">       32.61</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">      109.33</td>
    <td align="right">        1.00</td>
    <td align="right">       13.29</td>
    <td align="right">        0.00</td>
    <td align="right">        1.64</td>
    <td align="right">        1.64</td>
    <td align="right">     11.8400</td>
    <td align="right">       23.41</td>
    <td align="right">     14.3000</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM201</td>
    <td align="right">       32.61</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">       89.46</td>
    <td align="right">        1.00</td>
    <td align="right">       33.45</td>
    <td align="right">        0.00</td>
    <td align="right">        1.64</td>
    <td align="right">        1.64</td>
    <td align="right">     11.8400</td>
    <td align="right">       23.41</td>
    <td align="right">     14.3000</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM202_205</td>
    <td align="right">      130.45</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">      357.84</td>
    <td align="right">        1.00</td>
    <td align="right">       43.48</td>
    <td align="right">        0.00</td>
    <td align="right">        6.58</td>
    <td align="right">        6.58</td>
    <td align="right">     11.8400</td>
    <td align="right">       23.41</td>
    <td align="right">     14.3000</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM206_208</td>
    <td align="right">      105.36</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">      289.02</td>
    <td align="right">        1.00</td>
    <td align="right">       35.12</td>
    <td align="right">        0.00</td>
    <td align="right">        6.70</td>
    <td align="right">        6.70</td>
    <td align="right">     11.8400</td>
    <td align="right">       21.74</td>
    <td align="right">     14.3000</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM209_212</td>
    <td align="right">      130.45</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">      357.84</td>
    <td align="right">        1.00</td>
    <td align="right">       43.48</td>
    <td align="right">        0.00</td>
    <td align="right">        6.58</td>
    <td align="right">        6.58</td>
    <td align="right">     11.8400</td>
    <td align="right">       23.41</td>
    <td align="right">     14.3000</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM213</td>
    <td align="right">       32.61</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">       89.46</td>
    <td align="right">        1.00</td>
    <td align="right">       10.87</td>
    <td align="right">        0.00</td>
    <td align="right">        1.65</td>
    <td align="right">        1.65</td>
    <td align="right">     11.8400</td>
    <td align="right">       23.41</td>
    <td align="right">     14.3000</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM214</td>
    <td align="right">       32.61</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">       89.45</td>
    <td align="right">        1.00</td>
    <td align="right">       10.87</td>
    <td align="right">        0.00</td>
    <td align="right">        1.65</td>
    <td align="right">        1.65</td>
    <td align="right">     11.8400</td>
    <td align="right">       23.41</td>
    <td align="right">     14.3000</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM215_218</td>
    <td align="right">      130.44</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">      357.81</td>
    <td align="right">        1.00</td>
    <td align="right">       43.48</td>
    <td align="right">        0.00</td>
    <td align="right">        6.58</td>
    <td align="right">        6.58</td>
    <td align="right">     11.8400</td>
    <td align="right">       23.41</td>
    <td align="right">     14.3000</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM219</td>
    <td align="right">       32.61</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">       89.45</td>
    <td align="right">        1.00</td>
    <td align="right">       10.87</td>
    <td align="right">        0.00</td>
    <td align="right">        1.65</td>
    <td align="right">        1.65</td>
    <td align="right">     11.8400</td>
    <td align="right">       23.41</td>
    <td align="right">     14.3000</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM220_223</td>
    <td align="right">      130.44</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">      357.81</td>
    <td align="right">        1.00</td>
    <td align="right">       43.48</td>
    <td align="right">        0.00</td>
    <td align="right">        6.58</td>
    <td align="right">        6.58</td>
    <td align="right">     11.8400</td>
    <td align="right">       23.41</td>
    <td align="right">     14.3000</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM224</td>
    <td align="right">       32.61</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">       89.45</td>
    <td align="right">        1.00</td>
    <td align="right">       10.87</td>
    <td align="right">        0.00</td>
    <td align="right">        1.64</td>
    <td align="right">        1.64</td>
    <td align="right">     11.8400</td>
    <td align="right">       23.41</td>
    <td align="right">     14.3000</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM301</td>
    <td align="right">       32.61</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">       89.46</td>
    <td align="right">        1.00</td>
    <td align="right">       33.45</td>
    <td align="right">        0.00</td>
    <td align="right">        1.64</td>
    <td align="right">        1.64</td>
    <td align="right">     11.8400</td>
    <td align="right">       23.41</td>
    <td align="right">     14.3000</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM302_305</td>
    <td align="right">      130.45</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">      357.84</td>
    <td align="right">        1.00</td>
    <td align="right">       43.48</td>
    <td align="right">        0.00</td>
    <td align="right">        6.58</td>
    <td align="right">        6.58</td>
    <td align="right">     11.8400</td>
    <td align="right">       23.41</td>
    <td align="right">     14.3000</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM306_308</td>
    <td align="right">      105.36</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">      289.02</td>
    <td align="right">        1.00</td>
    <td align="right">       35.12</td>
    <td align="right">        0.00</td>
    <td align="right">        6.70</td>
    <td align="right">        6.70</td>
    <td align="right">     11.8400</td>
    <td align="right">       21.74</td>
    <td align="right">     14.3000</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM309_312</td>
    <td align="right">      130.45</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">      357.84</td>
    <td align="right">        1.00</td>
    <td align="right">       43.48</td>
    <td align="right">        0.00</td>
    <td align="right">        6.58</td>
    <td align="right">        6.58</td>
    <td align="right">     11.8400</td>
    <td align="right">       23.41</td>
    <td align="right">     14.3000</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM313</td>
    <td align="right">       32.61</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">       89.46</td>
    <td align="right">        1.00</td>
    <td align="right">       10.87</td>
    <td align="right">        0.00</td>
    <td align="right">        1.65</td>
    <td align="right">        1.65</td>
    <td align="right">     11.8400</td>
    <td align="right">       23.41</td>
    <td align="right">     14.3000</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM314</td>
    <td align="right">       32.61</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">       89.45</td>
    <td align="right">        1.00</td>
    <td align="right">       10.87</td>
    <td align="right">        0.00</td>
    <td align="right">        1.65</td>
    <td align="right">        1.65</td>
    <td align="right">     11.8400</td>
    <td align="right">       23.41</td>
    <td align="right">     14.3000</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM315_318</td>
    <td align="right">      130.44</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">      357.81</td>
    <td align="right">        1.00</td>
    <td align="right">       43.48</td>
    <td align="right">        0.00</td>
    <td align="right">        6.58</td>
    <td align="right">        6.58</td>
    <td align="right">     11.8400</td>
    <td align="right">       23.41</td>
    <td align="right">     14.3000</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM319</td>
    <td align="right">       32.61</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">       89.45</td>
    <td align="right">        1.00</td>
    <td align="right">       10.87</td>
    <td align="right">        0.00</td>
    <td align="right">        1.65</td>
    <td align="right">        1.65</td>
    <td align="right">     11.8400</td>
    <td align="right">       23.41</td>
    <td align="right">     14.3000</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM320_323</td>
    <td align="right">      130.44</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">      357.81</td>
    <td align="right">        1.00</td>
    <td align="right">       43.48</td>
    <td align="right">        0.00</td>
    <td align="right">        6.58</td>
    <td align="right">        6.58</td>
    <td align="right">     11.8400</td>
    <td align="right">       23.41</td>
    <td align="right">     14.3000</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM324</td>
    <td align="right">       32.61</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">       89.45</td>
    <td align="right">        1.00</td>
    <td align="right">       10.87</td>
    <td align="right">        0.00</td>
    <td align="right">        1.64</td>
    <td align="right">        1.64</td>
    <td align="right">     11.8400</td>
    <td align="right">       23.41</td>
    <td align="right">     14.3000</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM401</td>
    <td align="right">       32.61</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">       89.46</td>
    <td align="right">        1.00</td>
    <td align="right">       33.45</td>
    <td align="right">        0.00</td>
    <td align="right">        1.64</td>
    <td align="right">        1.64</td>
    <td align="right">     11.8400</td>
    <td align="right">       23.41</td>
    <td align="right">     14.3000</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM402_405</td>
    <td align="right">      130.45</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">      357.84</td>
    <td align="right">        1.00</td>
    <td align="right">       43.48</td>
    <td align="right">        0.00</td>
    <td align="right">        6.58</td>
    <td align="right">        6.58</td>
    <td align="right">     11.8400</td>
    <td align="right">       23.41</td>
    <td align="right">     14.3000</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM406_408</td>
    <td align="right">      105.36</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">      289.02</td>
    <td align="right">        1.00</td>
    <td align="right">       35.12</td>
    <td align="right">        0.00</td>
    <td align="right">        6.70</td>
    <td align="right">        6.70</td>
    <td align="right">     11.8400</td>
    <td align="right">       21.74</td>
    <td align="right">     14.3000</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM409_412</td>
    <td align="right">      130.45</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">      357.84</td>
    <td align="right">        1.00</td>
    <td align="right">       43.48</td>
    <td align="right">        0.00</td>
    <td align="right">        6.58</td>
    <td align="right">        6.58</td>
    <td align="right">     11.8400</td>
    <td align="right">       23.41</td>
    <td align="right">     14.3000</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM413</td>
    <td align="right">       32.61</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">       89.46</td>
    <td align="right">        1.00</td>
    <td align="right">       10.87</td>
    <td align="right">        0.00</td>
    <td align="right">        1.65</td>
    <td align="right">        1.65</td>
    <td align="right">     11.8400</td>
    <td align="right">       23.41</td>
    <td align="right">     14.3000</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM414</td>
    <td align="right">       32.61</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">       89.45</td>
    <td align="right">        1.00</td>
    <td align="right">       10.87</td>
    <td align="right">        0.00</td>
    <td align="right">        1.65</td>
    <td align="right">        1.65</td>
    <td align="right">     11.8400</td>
    <td align="right">       23.41</td>
    <td align="right">     14.3000</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM415_418</td>
    <td align="right">      130.44</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">      357.81</td>
    <td align="right">        1.00</td>
    <td align="right">       43.48</td>
    <td align="right">        0.00</td>
    <td align="right">        6.58</td>
    <td align="right">        6.58</td>
    <td align="right">     11.8400</td>
    <td align="right">       23.41</td>
    <td align="right">     14.3000</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM419</td>
    <td align="right">       32.61</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">       89.45</td>
    <td align="right">        1.00</td>
    <td align="right">       10.87</td>
    <td align="right">        0.00</td>
    <td align="right">        1.65</td>
    <td align="right">        1.65</td>
    <td align="right">     11.8400</td>
    <td align="right">       23.41</td>
    <td align="right">     14.3000</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM420_423</td>
    <td align="right">      130.44</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">      357.81</td>
    <td align="right">        1.00</td>
    <td align="right">       43.48</td>
    <td align="right">        0.00</td>
    <td align="right">        6.58</td>
    <td align="right">        6.58</td>
    <td align="right">     11.8400</td>
    <td align="right">       23.41</td>
    <td align="right">     14.3000</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM424</td>
    <td align="right">       32.61</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">       89.45</td>
    <td align="right">        1.00</td>
    <td align="right">       10.87</td>
    <td align="right">        0.00</td>
    <td align="right">        1.64</td>
    <td align="right">        1.64</td>
    <td align="right">     11.8400</td>
    <td align="right">       23.41</td>
    <td align="right">     14.3000</td>
  </tr>
  <tr>
    <td align="right">LAUNDRYROOMFLR1</td>
    <td align="right">       97.83</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">      327.99</td>
    <td align="right">        1.00</td>
    <td align="right">       39.86</td>
    <td align="right">        0.00</td>
    <td align="right">        4.94</td>
    <td align="right">        4.94</td>
    <td align="right">      6.4600</td>
    <td align="right">        8.89</td>
    <td align="right">    206.1294</td>
  </tr>
  <tr>
    <td align="right">MECHANICALROOMFLR1</td>
    <td align="right">       32.61</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">      109.34</td>
    <td align="right">        1.00</td>
    <td align="right">       13.29</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     16.1600</td>
    <td align="right">&nbsp;</td>
    <td align="right">      0.0000</td>
  </tr>
  <tr>
    <td align="right">MEETINGROOMFLR1</td>
    <td align="right">       80.27</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">      269.14</td>
    <td align="right">        1.00</td>
    <td align="right">       32.70</td>
    <td align="right">        0.00</td>
    <td align="right">        4.94</td>
    <td align="right">        4.94</td>
    <td align="right">     14.0000</td>
    <td align="right">        1.87</td>
    <td align="right">     12.9000</td>
  </tr>
  <tr>
    <td align="right">REARSTAIRSFLR1</td>
    <td align="right">       20.07</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">       67.30</td>
    <td align="right">        1.00</td>
    <td align="right">       35.77</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">      6.4600</td>
    <td align="right">&nbsp;</td>
    <td align="right">      0.0000</td>
  </tr>
  <tr>
    <td align="right">REARSTAIRSFLR2</td>
    <td align="right">       20.07</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">       55.06</td>
    <td align="right">        1.00</td>
    <td align="right">       29.27</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">      6.4600</td>
    <td align="right">&nbsp;</td>
    <td align="right">      0.0000</td>
  </tr>
  <tr>
    <td align="right">REARSTAIRSFLR3</td>
    <td align="right">       20.07</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">       55.06</td>
    <td align="right">        1.00</td>
    <td align="right">       29.27</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">      6.4600</td>
    <td align="right">&nbsp;</td>
    <td align="right">      0.0000</td>
  </tr>
  <tr>
    <td align="right">REARSTAIRSFLR4</td>
    <td align="right">       20.07</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">       55.06</td>
    <td align="right">        1.00</td>
    <td align="right">       29.27</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">      6.4600</td>
    <td align="right">&nbsp;</td>
    <td align="right">      0.0000</td>
  </tr>
  <tr>
    <td align="right">REARSTORAGEFLR1</td>
    <td align="right">       20.07</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">       67.30</td>
    <td align="right">        1.00</td>
    <td align="right">       35.77</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">      8.6000</td>
    <td align="right">&nbsp;</td>
    <td align="right">      0.0000</td>
  </tr>
  <tr>
    <td align="right">REARSTORAGEFLR2</td>
    <td align="right">       20.07</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">       55.07</td>
    <td align="right">        1.00</td>
    <td align="right">       29.27</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">      8.6000</td>
    <td align="right">&nbsp;</td>
    <td align="right">      0.0000</td>
  </tr>
  <tr>
    <td align="right">REARSTORAGEFLR3</td>
    <td align="right">       20.07</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">       55.07</td>
    <td align="right">        1.00</td>
    <td align="right">       29.27</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">      8.6000</td>
    <td align="right">&nbsp;</td>
    <td align="right">      0.0000</td>
  </tr>
  <tr>
    <td align="right">REARSTORAGEFLR4</td>
    <td align="right">       20.07</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">       55.07</td>
    <td align="right">        1.00</td>
    <td align="right">       29.27</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">      8.6000</td>
    <td align="right">&nbsp;</td>
    <td align="right">      0.0000</td>
  </tr>
  <tr>
    <td align="right">RESTROOMFLR1</td>
    <td align="right">       32.61</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">      109.34</td>
    <td align="right">        1.00</td>
    <td align="right">       13.29</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">      9.7000</td>
    <td align="right">       32.61</td>
    <td align="right">     10.7600</td>
  </tr>
  <tr>
    <td align="right">Total</td>
    <td align="right">     4013.59</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">    11621.74</td>
    <td align="right">&nbsp;</td>
    <td align="right">     1694.58</td>
    <td align="right">        0.00</td>
    <td align="right">      184.21</td>
    <td align="right">      184.21</td>
    <td align="right">     10.4150</td>
    <td align="right">       16.11</td>
    <td align="right">     24.1620</td>
  </tr>
  <tr>
    <td align="right">Conditioned Total</td>
    <td align="right">     3953.39</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">    11447.42</td>
    <td align="right">&nbsp;</td>
    <td align="right">     1673.40</td>
    <td align="right">        0.00</td>
    <td align="right">      184.21</td>
    <td align="right">      184.21</td>
    <td align="right">     10.5736</td>
    <td align="right">       15.87</td>
    <td align="right">     16.4078</td>
  </tr>
  <tr>
    <td align="right">Unconditioned Total</td>
    <td align="right">       60.20</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">      174.32</td>
    <td align="right">&nbsp;</td>
    <td align="right">       21.18</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">      0.0000</td>
    <td align="right">&nbsp;</td>
    <td align="right">    533.3765</td>
  </tr>
  <tr>
    <td align="right">Not Part of Total</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
</table>
<br><br>
<b>Space Summary</b><br><br>
<!-- FullName:Input Verification and Results Summary_Entire Facility_Space Summary-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Area [m2]</td>
    <td align="right">Conditioned (Y/N)</td>
    <td align="right">Part of Total Floor Area (Y/N)</td>
    <td align="right">Multipliers</td>
    <td align="right">Zone Name</td>
    <td align="right">Space Type</td>
    <td align="right">Radiant/Solar Enclosure Name</td>
    <td align="right">Lighting [W/m2]</td>
    <td align="right">People [m2 per person]</td>
    <td align="right">Plug and Process [W/m2]</td>
    <td align="right">Tags</td>
  </tr>
  <tr>
    <td align="right">CORRIDORFLR1</td>
    <td align="right">      150.51</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">        1.00</td>
    <td align="right">CORRIDORFLR1</td>
    <td align="right">GENERAL</td>
    <td align="right">CORRIDORFLR1</td>
    <td align="right">      5.3800</td>
    <td align="right">        0.00</td>
    <td align="right">      0.0000</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">CORRIDORFLR2</td>
    <td align="right">      125.42</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">        1.00</td>
    <td align="right">CORRIDORFLR2</td>
    <td align="right">GENERAL</td>
    <td align="right">CORRIDORFLR2</td>
    <td align="right">      5.3800</td>
    <td align="right">        0.00</td>
    <td align="right">      0.0000</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">CORRIDORFLR3</td>
    <td align="right">      125.42</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">        1.00</td>
    <td align="right">CORRIDORFLR3</td>
    <td align="right">GENERAL</td>
    <td align="right">CORRIDORFLR3</td>
    <td align="right">      5.3800</td>
    <td align="right">        0.00</td>
    <td align="right">      0.0000</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">CORRIDORFLR4</td>
    <td align="right">      125.42</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">        1.00</td>
    <td align="right">CORRIDORFLR4</td>
    <td align="right">GENERAL</td>
    <td align="right">CORRIDORFLR4</td>
    <td align="right">      5.3800</td>
    <td align="right">        0.00</td>
    <td align="right">      0.0000</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">ELEVATORCOREFLR1</td>
    <td align="right">       15.05</td>
    <td align="right">No</td>
    <td align="right">Yes</td>
    <td align="right">        1.00</td>
    <td align="right">ELEVATORCOREFLR1</td>
    <td align="right">GENERAL</td>
    <td align="right">ELEVATORCOREFLR1</td>
    <td align="right">      0.0000</td>
    <td align="right">        0.00</td>
    <td align="right">   2133.5061</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">ELEVATORCOREFLR2</td>
    <td align="right">       15.05</td>
    <td align="right">No</td>
    <td align="right">Yes</td>
    <td align="right">        1.00</td>
    <td align="right">ELEVATORCOREFLR2</td>
    <td align="right">GENERAL</td>
    <td align="right">ELEVATORCOREFLR2</td>
    <td align="right">      0.0000</td>
    <td align="right">        0.00</td>
    <td align="right">      0.0000</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">ELEVATORCOREFLR3</td>
    <td align="right">       15.05</td>
    <td align="right">No</td>
    <td align="right">Yes</td>
    <td align="right">        1.00</td>
    <td align="right">ELEVATORCOREFLR3</td>
    <td align="right">GENERAL</td>
    <td align="right">ELEVATORCOREFLR3</td>
    <td align="right">      0.0000</td>
    <td align="right">        0.00</td>
    <td align="right">      0.0000</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">ELEVATORCOREFLR4</td>
    <td align="right">       15.05</td>
    <td align="right">No</td>
    <td align="right">Yes</td>
    <td align="right">        1.00</td>
    <td align="right">ELEVATORCOREFLR4</td>
    <td align="right">GENERAL</td>
    <td align="right">ELEVATORCOREFLR4</td>
    <td align="right">      0.0000</td>
    <td align="right">        0.00</td>
    <td align="right">      0.0000</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">EMPLOYEELOUNGEFLR1</td>
    <td align="right">       32.61</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">        1.00</td>
    <td align="right">EMPLOYEELOUNGEFLR1</td>
    <td align="right">GENERAL</td>
    <td align="right">EMPLOYEELOUNGEFLR1</td>
    <td align="right">     12.9000</td>
    <td align="right">        2.96</td>
    <td align="right">     77.1600</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">EXERCISECENTERFLR1</td>
    <td align="right">       32.61</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">        1.00</td>
    <td align="right">EXERCISECENTERFLR1</td>
    <td align="right">GENERAL</td>
    <td align="right">EXERCISECENTERFLR1</td>
    <td align="right">      9.7000</td>
    <td align="right">        2.96</td>
    <td align="right">     11.5000</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">FRONTLOUNGEFLR1</td>
    <td align="right">      163.06</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">        1.00</td>
    <td align="right">FRONTLOUNGEFLR1</td>
    <td align="right">GENERAL</td>
    <td align="right">FRONTLOUNGEFLR1</td>
    <td align="right">     11.8400</td>
    <td align="right">        3.08</td>
    <td align="right">     15.4000</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">FRONTOFFICEFLR1</td>
    <td align="right">      130.44</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">        1.00</td>
    <td align="right">FRONTOFFICEFLR1</td>
    <td align="right">GENERAL</td>
    <td align="right">FRONTOFFICEFLR1</td>
    <td align="right">     11.8400</td>
    <td align="right">       13.04</td>
    <td align="right">     12.9000</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">FRONTSTAIRSFLR1</td>
    <td align="right">       20.07</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">        1.00</td>
    <td align="right">FRONTSTAIRSFLR1</td>
    <td align="right">GENERAL</td>
    <td align="right">FRONTSTAIRSFLR1</td>
    <td align="right">      6.4600</td>
    <td align="right">        0.00</td>
    <td align="right">      0.0000</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">FRONTSTAIRSFLR2</td>
    <td align="right">       20.07</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">        1.00</td>
    <td align="right">FRONTSTAIRSFLR2</td>
    <td align="right">GENERAL</td>
    <td align="right">FRONTSTAIRSFLR2</td>
    <td align="right">      6.4600</td>
    <td align="right">        0.00</td>
    <td align="right">      0.0000</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">FRONTSTAIRSFLR3</td>
    <td align="right">       20.07</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">        1.00</td>
    <td align="right">FRONTSTAIRSFLR3</td>
    <td align="right">GENERAL</td>
    <td align="right">FRONTSTAIRSFLR3</td>
    <td align="right">      6.4600</td>
    <td align="right">        0.00</td>
    <td align="right">      0.0000</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">FRONTSTAIRSFLR4</td>
    <td align="right">       20.07</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">        1.00</td>
    <td align="right">FRONTSTAIRSFLR4</td>
    <td align="right">GENERAL</td>
    <td align="right">FRONTSTAIRSFLR4</td>
    <td align="right">      6.4600</td>
    <td align="right">        0.00</td>
    <td align="right">      0.0000</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">FRONTSTORAGEFLR1</td>
    <td align="right">       12.54</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">        1.00</td>
    <td align="right">FRONTSTORAGEFLR1</td>
    <td align="right">GENERAL</td>
    <td align="right">FRONTSTORAGEFLR1</td>
    <td align="right">      8.6000</td>
    <td align="right">        0.00</td>
    <td align="right">      0.0000</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">FRONTSTORAGEFLR2</td>
    <td align="right">       12.54</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">        1.00</td>
    <td align="right">FRONTSTORAGEFLR2</td>
    <td align="right">GENERAL</td>
    <td align="right">FRONTSTORAGEFLR2</td>
    <td align="right">      8.6000</td>
    <td align="right">        0.00</td>
    <td align="right">      0.0000</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">FRONTSTORAGEFLR3</td>
    <td align="right">       12.54</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">        1.00</td>
    <td align="right">FRONTSTORAGEFLR3</td>
    <td align="right">GENERAL</td>
    <td align="right">FRONTSTORAGEFLR3</td>
    <td align="right">      8.6000</td>
    <td align="right">        0.00</td>
    <td align="right">      0.0000</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">FRONTSTORAGEFLR4</td>
    <td align="right">       12.54</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">        1.00</td>
    <td align="right">FRONTSTORAGEFLR4</td>
    <td align="right">GENERAL</td>
    <td align="right">FRONTSTORAGEFLR4</td>
    <td align="right">      8.6000</td>
    <td align="right">        0.00</td>
    <td align="right">      0.0000</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM101</td>
    <td align="right">       32.61</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">        1.00</td>
    <td align="right">GUESTROOM101</td>
    <td align="right">GENERAL</td>
    <td align="right">GUESTROOM101</td>
    <td align="right">     11.8400</td>
    <td align="right">       23.41</td>
    <td align="right">     14.3000</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM102</td>
    <td align="right">       32.61</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">        1.00</td>
    <td align="right">GUESTROOM102</td>
    <td align="right">GENERAL</td>
    <td align="right">GUESTROOM102</td>
    <td align="right">     11.8400</td>
    <td align="right">       23.41</td>
    <td align="right">     14.3000</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM103</td>
    <td align="right">       32.61</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">        1.00</td>
    <td align="right">GUESTROOM103</td>
    <td align="right">GENERAL</td>
    <td align="right">GUESTROOM103</td>
    <td align="right">     11.8400</td>
    <td align="right">       23.41</td>
    <td align="right">     14.3000</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM104</td>
    <td align="right">       32.61</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">        1.00</td>
    <td align="right">GUESTROOM104</td>
    <td align="right">GENERAL</td>
    <td align="right">GUESTROOM104</td>
    <td align="right">     11.8400</td>
    <td align="right">       23.41</td>
    <td align="right">     14.3000</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM105</td>
    <td align="right">       32.61</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">        1.00</td>
    <td align="right">GUESTROOM105</td>
    <td align="right">GENERAL</td>
    <td align="right">GUESTROOM105</td>
    <td align="right">     11.8400</td>
    <td align="right">       23.41</td>
    <td align="right">     14.3000</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM201</td>
    <td align="right">       32.61</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">        1.00</td>
    <td align="right">GUESTROOM201</td>
    <td align="right">GENERAL</td>
    <td align="right">GUESTROOM201</td>
    <td align="right">     11.8400</td>
    <td align="right">       23.41</td>
    <td align="right">     14.3000</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM202_205</td>
    <td align="right">      130.45</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">        1.00</td>
    <td align="right">GUESTROOM202_205</td>
    <td align="right">GENERAL</td>
    <td align="right">GUESTROOM202_205</td>
    <td align="right">     11.8400</td>
    <td align="right">       23.41</td>
    <td align="right">     14.3000</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM206_208</td>
    <td align="right">      105.36</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">        1.00</td>
    <td align="right">GUESTROOM206_208</td>
    <td align="right">GENERAL</td>
    <td align="right">GUESTROOM206_208</td>
    <td align="right">     11.8400</td>
    <td align="right">       21.74</td>
    <td align="right">     14.3000</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM209_212</td>
    <td align="right">      130.45</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">        1.00</td>
    <td align="right">GUESTROOM209_212</td>
    <td align="right">GENERAL</td>
    <td align="right">GUESTROOM209_212</td>
    <td align="right">     11.8400</td>
    <td align="right">       23.41</td>
    <td align="right">     14.3000</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM213</td>
    <td align="right">       32.61</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">        1.00</td>
    <td align="right">GUESTROOM213</td>
    <td align="right">GENERAL</td>
    <td align="right">GUESTROOM213</td>
    <td align="right">     11.8400</td>
    <td align="right">       23.41</td>
    <td align="right">     14.3000</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM214</td>
    <td align="right">       32.61</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">        1.00</td>
    <td align="right">GUESTROOM214</td>
    <td align="right">GENERAL</td>
    <td align="right">GUESTROOM214</td>
    <td align="right">     11.8400</td>
    <td align="right">       23.41</td>
    <td align="right">     14.3000</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM215_218</td>
    <td align="right">      130.44</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">        1.00</td>
    <td align="right">GUESTROOM215_218</td>
    <td align="right">GENERAL</td>
    <td align="right">GUESTROOM215_218</td>
    <td align="right">     11.8400</td>
    <td align="right">       23.41</td>
    <td align="right">     14.3000</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM219</td>
    <td align="right">       32.61</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">        1.00</td>
    <td align="right">GUESTROOM219</td>
    <td align="right">GENERAL</td>
    <td align="right">GUESTROOM219</td>
    <td align="right">     11.8400</td>
    <td align="right">       23.41</td>
    <td align="right">     14.3000</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM220_223</td>
    <td align="right">      130.44</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">        1.00</td>
    <td align="right">GUESTROOM220_223</td>
    <td align="right">GENERAL</td>
    <td align="right">GUESTROOM220_223</td>
    <td align="right">     11.8400</td>
    <td align="right">       23.41</td>
    <td align="right">     14.3000</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM224</td>
    <td align="right">       32.61</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">        1.00</td>
    <td align="right">GUESTROOM224</td>
    <td align="right">GENERAL</td>
    <td align="right">GUESTROOM224</td>
    <td align="right">     11.8400</td>
    <td align="right">       23.41</td>
    <td align="right">     14.3000</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM301</td>
    <td align="right">       32.61</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">        1.00</td>
    <td align="right">GUESTROOM301</td>
    <td align="right">GENERAL</td>
    <td align="right">GUESTROOM301</td>
    <td align="right">     11.8400</td>
    <td align="right">       23.41</td>
    <td align="right">     14.3000</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM302_305</td>
    <td align="right">      130.45</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">        1.00</td>
    <td align="right">GUESTROOM302_305</td>
    <td align="right">GENERAL</td>
    <td align="right">GUESTROOM302_305</td>
    <td align="right">     11.8400</td>
    <td align="right">       23.41</td>
    <td align="right">     14.3000</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM306_308</td>
    <td align="right">      105.36</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">        1.00</td>
    <td align="right">GUESTROOM306_308</td>
    <td align="right">GENERAL</td>
    <td align="right">GUESTROOM306_308</td>
    <td align="right">     11.8400</td>
    <td align="right">       21.74</td>
    <td align="right">     14.3000</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM309_312</td>
    <td align="right">      130.45</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">        1.00</td>
    <td align="right">GUESTROOM309_312</td>
    <td align="right">GENERAL</td>
    <td align="right">GUESTROOM309_312</td>
    <td align="right">     11.8400</td>
    <td align="right">       23.41</td>
    <td align="right">     14.3000</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM313</td>
    <td align="right">       32.61</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">        1.00</td>
    <td align="right">GUESTROOM313</td>
    <td align="right">GENERAL</td>
    <td align="right">GUESTROOM313</td>
    <td align="right">     11.8400</td>
    <td align="right">       23.41</td>
    <td align="right">     14.3000</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM314</td>
    <td align="right">       32.61</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">        1.00</td>
    <td align="right">GUESTROOM314</td>
    <td align="right">GENERAL</td>
    <td align="right">GUESTROOM314</td>
    <td align="right">     11.8400</td>
    <td align="right">       23.41</td>
    <td align="right">     14.3000</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM315_318</td>
    <td align="right">      130.44</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">        1.00</td>
    <td align="right">GUESTROOM315_318</td>
    <td align="right">GENERAL</td>
    <td align="right">GUESTROOM315_318</td>
    <td align="right">     11.8400</td>
    <td align="right">       23.41</td>
    <td align="right">     14.3000</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM319</td>
    <td align="right">       32.61</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">        1.00</td>
    <td align="right">GUESTROOM319</td>
    <td align="right">GENERAL</td>
    <td align="right">GUESTROOM319</td>
    <td align="right">     11.8400</td>
    <td align="right">       23.41</td>
    <td align="right">     14.3000</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM320_323</td>
    <td align="right">      130.44</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">        1.00</td>
    <td align="right">GUESTROOM320_323</td>
    <td align="right">GENERAL</td>
    <td align="right">GUESTROOM320_323</td>
    <td align="right">     11.8400</td>
    <td align="right">       23.41</td>
    <td align="right">     14.3000</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM324</td>
    <td align="right">       32.61</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">        1.00</td>
    <td align="right">GUESTROOM324</td>
    <td align="right">GENERAL</td>
    <td align="right">GUESTROOM324</td>
    <td align="right">     11.8400</td>
    <td align="right">       23.41</td>
    <td align="right">     14.3000</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM401</td>
    <td align="right">       32.61</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">        1.00</td>
    <td align="right">GUESTROOM401</td>
    <td align="right">GENERAL</td>
    <td align="right">GUESTROOM401</td>
    <td align="right">     11.8400</td>
    <td align="right">       23.41</td>
    <td align="right">     14.3000</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM402_405</td>
    <td align="right">      130.45</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">        1.00</td>
    <td align="right">GUESTROOM402_405</td>
    <td align="right">GENERAL</td>
    <td align="right">GUESTROOM402_405</td>
    <td align="right">     11.8400</td>
    <td align="right">       23.41</td>
    <td align="right">     14.3000</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM406_408</td>
    <td align="right">      105.36</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">        1.00</td>
    <td align="right">GUESTROOM406_408</td>
    <td align="right">GENERAL</td>
    <td align="right">GUESTROOM406_408</td>
    <td align="right">     11.8400</td>
    <td align="right">       21.74</td>
    <td align="right">     14.3000</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM409_412</td>
    <td align="right">      130.45</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">        1.00</td>
    <td align="right">GUESTROOM409_412</td>
    <td align="right">GENERAL</td>
    <td align="right">GUESTROOM409_412</td>
    <td align="right">     11.8400</td>
    <td align="right">       23.41</td>
    <td align="right">     14.3000</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM413</td>
    <td align="right">       32.61</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">        1.00</td>
    <td align="right">GUESTROOM413</td>
    <td align="right">GENERAL</td>
    <td align="right">GUESTROOM413</td>
    <td align="right">     11.8400</td>
    <td align="right">       23.41</td>
    <td align="right">     14.3000</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM414</td>
    <td align="right">       32.61</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">        1.00</td>
    <td align="right">GUESTROOM414</td>
    <td align="right">GENERAL</td>
    <td align="right">GUESTROOM414</td>
    <td align="right">     11.8400</td>
    <td align="right">       23.41</td>
    <td align="right">     14.3000</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM415_418</td>
    <td align="right">      130.44</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">        1.00</td>
    <td align="right">GUESTROOM415_418</td>
    <td align="right">GENERAL</td>
    <td align="right">GUESTROOM415_418</td>
    <td align="right">     11.8400</td>
    <td align="right">       23.41</td>
    <td align="right">     14.3000</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM419</td>
    <td align="right">       32.61</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">        1.00</td>
    <td align="right">GUESTROOM419</td>
    <td align="right">GENERAL</td>
    <td align="right">GUESTROOM419</td>
    <td align="right">     11.8400</td>
    <td align="right">       23.41</td>
    <td align="right">     14.3000</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM420_423</td>
    <td align="right">      130.44</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">        1.00</td>
    <td align="right">GUESTROOM420_423</td>
    <td align="right">GENERAL</td>
    <td align="right">GUESTROOM420_423</td>
    <td align="right">     11.8400</td>
    <td align="right">       23.41</td>
    <td align="right">     14.3000</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM424</td>
    <td align="right">       32.61</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">        1.00</td>
    <td align="right">GUESTROOM424</td>
    <td align="right">GENERAL</td>
    <td align="right">GUESTROOM424</td>
    <td align="right">     11.8400</td>
    <td align="right">       23.41</td>
    <td align="right">     14.3000</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">LAUNDRYROOMFLR1</td>
    <td align="right">       97.83</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">        1.00</td>
    <td align="right">LAUNDRYROOMFLR1</td>
    <td align="right">GENERAL</td>
    <td align="right">LAUNDRYROOMFLR1</td>
    <td align="right">      6.4600</td>
    <td align="right">        8.89</td>
    <td align="right">    206.1294</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">MECHANICALROOMFLR1</td>
    <td align="right">       32.61</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">        1.00</td>
    <td align="right">MECHANICALROOMFLR1</td>
    <td align="right">GENERAL</td>
    <td align="right">MECHANICALROOMFLR1</td>
    <td align="right">     16.1600</td>
    <td align="right">        0.00</td>
    <td align="right">      0.0000</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">MEETINGROOMFLR1</td>
    <td align="right">       80.27</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">        1.00</td>
    <td align="right">MEETINGROOMFLR1</td>
    <td align="right">GENERAL</td>
    <td align="right">MEETINGROOMFLR1</td>
    <td align="right">     14.0000</td>
    <td align="right">        1.87</td>
    <td align="right">     12.9000</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">REARSTAIRSFLR1</td>
    <td align="right">       20.07</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">        1.00</td>
    <td align="right">REARSTAIRSFLR1</td>
    <td align="right">GENERAL</td>
    <td align="right">REARSTAIRSFLR1</td>
    <td align="right">      6.4600</td>
    <td align="right">        0.00</td>
    <td align="right">      0.0000</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">REARSTAIRSFLR2</td>
    <td align="right">       20.07</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">        1.00</td>
    <td align="right">REARSTAIRSFLR2</td>
    <td align="right">GENERAL</td>
    <td align="right">REARSTAIRSFLR2</td>
    <td align="right">      6.4600</td>
    <td align="right">        0.00</td>
    <td align="right">      0.0000</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">REARSTAIRSFLR3</td>
    <td align="right">       20.07</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">        1.00</td>
    <td align="right">REARSTAIRSFLR3</td>
    <td align="right">GENERAL</td>
    <td align="right">REARSTAIRSFLR3</td>
    <td align="right">      6.4600</td>
    <td align="right">        0.00</td>
    <td align="right">      0.0000</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">REARSTAIRSFLR4</td>
    <td align="right">       20.07</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">        1.00</td>
    <td align="right">REARSTAIRSFLR4</td>
    <td align="right">GENERAL</td>
    <td align="right">REARSTAIRSFLR4</td>
    <td align="right">      6.4600</td>
    <td align="right">        0.00</td>
    <td align="right">      0.0000</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">REARSTORAGEFLR1</td>
    <td align="right">       20.07</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">        1.00</td>
    <td align="right">REARSTORAGEFLR1</td>
    <td align="right">GENERAL</td>
    <td align="right">REARSTORAGEFLR1</td>
    <td align="right">      8.6000</td>
    <td align="right">        0.00</td>
    <td align="right">      0.0000</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">REARSTORAGEFLR2</td>
    <td align="right">       20.07</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">        1.00</td>
    <td align="right">REARSTORAGEFLR2</td>
    <td align="right">GENERAL</td>
    <td align="right">REARSTORAGEFLR2</td>
    <td align="right">      8.6000</td>
    <td align="right">        0.00</td>
    <td align="right">      0.0000</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">REARSTORAGEFLR3</td>
    <td align="right">       20.07</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">        1.00</td>
    <td align="right">REARSTORAGEFLR3</td>
    <td align="right">GENERAL</td>
    <td align="right">REARSTORAGEFLR3</td>
    <td align="right">      8.6000</td>
    <td align="right">        0.00</td>
    <td align="right">      0.0000</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">REARSTORAGEFLR4</td>
    <td align="right">       20.07</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">        1.00</td>
    <td align="right">REARSTORAGEFLR4</td>
    <td align="right">GENERAL</td>
    <td align="right">REARSTORAGEFLR4</td>
    <td align="right">      8.6000</td>
    <td align="right">        0.00</td>
    <td align="right">      0.0000</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">RESTROOMFLR1</td>
    <td align="right">       32.61</td>
    <td align="right">Yes</td>
    <td align="right">Yes</td>
    <td align="right">        1.00</td>
    <td align="right">RESTROOMFLR1</td>
    <td align="right">GENERAL</td>
    <td align="right">RESTROOMFLR1</td>
    <td align="right">      9.7000</td>
    <td align="right">       32.61</td>
    <td align="right">     10.7600</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Total</td>
    <td align="right">     4013.59</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">     10.4150</td>
    <td align="right">       16.11</td>
    <td align="right">     24.1620</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Conditioned Total</td>
    <td align="right">     3953.39</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">     10.5736</td>
    <td align="right">       15.87</td>
    <td align="right">     16.4078</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Unconditioned Total</td>
    <td align="right">       60.20</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">      0.0000</td>
    <td align="right">        0.00</td>
    <td align="right">    533.3765</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Not Part of Total</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">      0.0000</td>
    <td align="right">        0.00</td>
    <td align="right">      0.0000</td>
    <td align="right">&nbsp;</td>
  </tr>
</table>
<br><br>
<b>Space Type Summary</b><br><br>
<!-- FullName:Input Verification and Results Summary_Entire Facility_Space Type Summary-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Total Area [m2]</td>
    <td align="right">Conditioned Area [m2]</td>
    <td align="right">Unconditioned Area [m2]</td>
    <td align="right">Not Part of Total Area [m2]</td>
    <td align="right">Lighting [W/m2]</td>
    <td align="right">People [m2 per person]</td>
    <td align="right">Plug and Process [W/m2]</td>
  </tr>
  <tr>
    <td align="right">GENERAL</td>
    <td align="right">     4013.59</td>
    <td align="right">     3953.39</td>
    <td align="right">       60.20</td>
    <td align="right">        0.00</td>
    <td align="right">     10.4150</td>
    <td align="right">       16.11</td>
    <td align="right">     24.1620</td>
  </tr>
  <tr>
    <td align="right">Total</td>
    <td align="right">     4013.59</td>
    <td align="right">     3953.39</td>
    <td align="right">       60.20</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=ComponentSizingSummary::EntireFacility></a>
<p>Report:<b> Component Sizing Summary</b></p>
<p>For:<b> Entire Facility</b></p>
<p>Timestamp: <b>2026-04-27
    19:33:57</b></p>
<b>AirTerminal:SingleDuct:ConstantVolume:NoReheat</b><br><br>
<!-- FullName:Component Sizing Summary_Entire Facility_AirTerminal:SingleDuct:ConstantVolume:NoReheat-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Design Size Maximum Air Flow Rate [m3/s]</td>
  </tr>
  <tr>
    <td align="right">CORRIDORFLR1 DIRECT AIR</td>
    <td align="right">    0.480062</td>
  </tr>
  <tr>
    <td align="right">CORRIDORFLR2 DIRECT AIR</td>
    <td align="right">    0.235976</td>
  </tr>
  <tr>
    <td align="right">CORRIDORFLR3 DIRECT AIR</td>
    <td align="right">    0.214639</td>
  </tr>
  <tr>
    <td align="right">CORRIDORFLR4 DIRECT AIR</td>
    <td align="right">    0.318442</td>
  </tr>
  <tr>
    <td align="right">EMPLOYEELOUNGEFLR1 DIRECT AIR</td>
    <td align="right">    0.312844</td>
  </tr>
  <tr>
    <td align="right">EXERCISECENTERFLR1 DIRECT AIR</td>
    <td align="right">    0.122190</td>
  </tr>
  <tr>
    <td align="right">FRONTLOUNGEFLR1 DIRECT AIR</td>
    <td align="right">    0.801121</td>
  </tr>
  <tr>
    <td align="right">FRONTOFFICEFLR1 DIRECT AIR</td>
    <td align="right">    0.324752</td>
  </tr>
  <tr>
    <td align="right">LAUNDRYROOMFLR1 DIRECT AIR</td>
    <td align="right">        1.33</td>
  </tr>
  <tr>
    <td align="right">MECHANICALROOMFLR1 DIRECT AIR</td>
    <td align="right">    0.052574</td>
  </tr>
  <tr>
    <td align="right">MEETINGROOMFLR1 DIRECT AIR</td>
    <td align="right">    0.429273</td>
  </tr>
  <tr>
    <td align="right">RESTROOMFLR1 DIRECT AIR</td>
    <td align="right">    0.073584</td>
  </tr>
</table>
<div class="footnote" style="font-style: italic;">User-Specified values were used. Design Size values were used if no User-Specified values were provided.</div>
<br><br>
<b>ZoneHVAC:UnitHeater</b><br><br>
<!-- FullName:Component Sizing Summary_Entire Facility_ZoneHVAC:UnitHeater-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Design Size Maximum Supply Air Flow Rate [m3/s]</td>
  </tr>
  <tr>
    <td align="right">FRONTSTAIRSFLR1 UNIT HEATER</td>
    <td align="right">    0.020838</td>
  </tr>
  <tr>
    <td align="right">FRONTSTAIRSFLR2 UNIT HEATER</td>
    <td align="right">    0.021272</td>
  </tr>
  <tr>
    <td align="right">FRONTSTAIRSFLR3 UNIT HEATER</td>
    <td align="right">    0.022912</td>
  </tr>
  <tr>
    <td align="right">FRONTSTAIRSFLR4 UNIT HEATER</td>
    <td align="right">    0.045154</td>
  </tr>
  <tr>
    <td align="right">FRONTSTORAGEFLR1 UNIT HEATER</td>
    <td align="right">    0.000000</td>
  </tr>
  <tr>
    <td align="right">FRONTSTORAGEFLR2 UNIT HEATER</td>
    <td align="right">    0.000000</td>
  </tr>
  <tr>
    <td align="right">FRONTSTORAGEFLR3 UNIT HEATER</td>
    <td align="right">    0.000000</td>
  </tr>
  <tr>
    <td align="right">FRONTSTORAGEFLR4 UNIT HEATER</td>
    <td align="right">    0.006273</td>
  </tr>
  <tr>
    <td align="right">REARSTAIRSFLR1 UNIT HEATER</td>
    <td align="right">    0.017003</td>
  </tr>
  <tr>
    <td align="right">REARSTAIRSFLR2 UNIT HEATER</td>
    <td align="right">    0.017027</td>
  </tr>
  <tr>
    <td align="right">REARSTAIRSFLR3 UNIT HEATER</td>
    <td align="right">    0.018153</td>
  </tr>
  <tr>
    <td align="right">REARSTAIRSFLR4 UNIT HEATER</td>
    <td align="right">    0.039351</td>
  </tr>
  <tr>
    <td align="right">REARSTORAGEFLR1 UNIT HEATER</td>
    <td align="right">    0.009555</td>
  </tr>
  <tr>
    <td align="right">REARSTORAGEFLR2 UNIT HEATER</td>
    <td align="right">    0.011791</td>
  </tr>
  <tr>
    <td align="right">REARSTORAGEFLR3 UNIT HEATER</td>
    <td align="right">    0.013016</td>
  </tr>
  <tr>
    <td align="right">REARSTORAGEFLR4 UNIT HEATER</td>
    <td align="right">    0.028249</td>
  </tr>
</table>
<div class="footnote" style="font-style: italic;">User-Specified values were used. Design Size values were used if no User-Specified values were provided.</div>
<br><br>
<b>Fan:ConstantVolume</b><br><br>
<!-- FullName:Component Sizing Summary_Entire Facility_Fan:ConstantVolume-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Design Size Maximum Flow Rate [m3/s]</td>
    <td align="right">Design Electric Power Consumption [W]</td>
  </tr>
  <tr>
    <td align="right">FRONTSTAIRSFLR1 UNIT HEATERFAN</td>
    <td align="right">    0.020838</td>
    <td align="right">        1.94</td>
  </tr>
  <tr>
    <td align="right">FRONTSTAIRSFLR2 UNIT HEATERFAN</td>
    <td align="right">    0.021272</td>
    <td align="right">        1.98</td>
  </tr>
  <tr>
    <td align="right">FRONTSTAIRSFLR3 UNIT HEATERFAN</td>
    <td align="right">    0.022912</td>
    <td align="right">        2.13</td>
  </tr>
  <tr>
    <td align="right">FRONTSTAIRSFLR4 UNIT HEATERFAN</td>
    <td align="right">    0.045154</td>
    <td align="right">        4.19</td>
  </tr>
  <tr>
    <td align="right">FRONTSTORAGEFLR1 UNIT HEATERFAN</td>
    <td align="right">    0.000000</td>
    <td align="right">    0.000000</td>
  </tr>
  <tr>
    <td align="right">FRONTSTORAGEFLR2 UNIT HEATERFAN</td>
    <td align="right">    0.000000</td>
    <td align="right">    0.000000</td>
  </tr>
  <tr>
    <td align="right">FRONTSTORAGEFLR3 UNIT HEATERFAN</td>
    <td align="right">    0.000000</td>
    <td align="right">    0.000000</td>
  </tr>
  <tr>
    <td align="right">FRONTSTORAGEFLR4 UNIT HEATERFAN</td>
    <td align="right">    0.006273</td>
    <td align="right">    0.582552</td>
  </tr>
  <tr>
    <td align="right">REARSTAIRSFLR1 UNIT HEATERFAN</td>
    <td align="right">    0.017003</td>
    <td align="right">        1.58</td>
  </tr>
  <tr>
    <td align="right">REARSTAIRSFLR2 UNIT HEATERFAN</td>
    <td align="right">    0.017027</td>
    <td align="right">        1.58</td>
  </tr>
  <tr>
    <td align="right">REARSTAIRSFLR3 UNIT HEATERFAN</td>
    <td align="right">    0.018153</td>
    <td align="right">        1.69</td>
  </tr>
  <tr>
    <td align="right">REARSTAIRSFLR4 UNIT HEATERFAN</td>
    <td align="right">    0.039351</td>
    <td align="right">        3.65</td>
  </tr>
  <tr>
    <td align="right">REARSTORAGEFLR1 UNIT HEATERFAN</td>
    <td align="right">    0.009555</td>
    <td align="right">    0.887301</td>
  </tr>
  <tr>
    <td align="right">REARSTORAGEFLR2 UNIT HEATERFAN</td>
    <td align="right">    0.011791</td>
    <td align="right">        1.09</td>
  </tr>
  <tr>
    <td align="right">REARSTORAGEFLR3 UNIT HEATERFAN</td>
    <td align="right">    0.013016</td>
    <td align="right">        1.21</td>
  </tr>
  <tr>
    <td align="right">REARSTORAGEFLR4 UNIT HEATERFAN</td>
    <td align="right">    0.028249</td>
    <td align="right">        2.62</td>
  </tr>
  <tr>
    <td align="right">PSZ-HEATCOOL:1_FAN</td>
    <td align="right">    0.480062</td>
    <td align="right">      556.83</td>
  </tr>
  <tr>
    <td align="right">PSZ-HEATCOOL:10_FAN</td>
    <td align="right">    0.235976</td>
    <td align="right">      273.71</td>
  </tr>
  <tr>
    <td align="right">PSZ-HEATCOOL:11_FAN</td>
    <td align="right">    0.214639</td>
    <td align="right">      248.96</td>
  </tr>
  <tr>
    <td align="right">PSZ-HEATCOOL:12_FAN</td>
    <td align="right">    0.318442</td>
    <td align="right">      369.36</td>
  </tr>
  <tr>
    <td align="right">PSZ-HEATCOOL:2_FAN</td>
    <td align="right">    0.801121</td>
    <td align="right">      912.63</td>
  </tr>
  <tr>
    <td align="right">PSZ-HEATCOOL:3_FAN</td>
    <td align="right">    0.073584</td>
    <td align="right">       85.35</td>
  </tr>
  <tr>
    <td align="right">PSZ-HEATCOOL:4_FAN</td>
    <td align="right">    0.429273</td>
    <td align="right">      497.92</td>
  </tr>
  <tr>
    <td align="right">PSZ-HEATCOOL:5_FAN</td>
    <td align="right">    0.052574</td>
    <td align="right">       60.98</td>
  </tr>
  <tr>
    <td align="right">PSZ-HEATCOOL:6_FAN</td>
    <td align="right">    0.312844</td>
    <td align="right">      362.87</td>
  </tr>
  <tr>
    <td align="right">PSZ-HEATCOOL:7_FAN</td>
    <td align="right">        1.33</td>
    <td align="right">     1450.53</td>
  </tr>
  <tr>
    <td align="right">PSZ-HEATCOOL:8_FAN</td>
    <td align="right">    0.122190</td>
    <td align="right">      141.73</td>
  </tr>
  <tr>
    <td align="right">PSZ-HEATCOOL:9_FAN</td>
    <td align="right">    0.324752</td>
    <td align="right">      376.68</td>
  </tr>
</table>
<div class="footnote" style="font-style: italic;">User-Specified values were used. Design Size values were used if no User-Specified values were provided.</div>
<br><br>
<b>Coil:Heating:Electric</b><br><br>
<!-- FullName:Component Sizing Summary_Entire Facility_Coil:Heating:Electric-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Design Size Nominal Capacity [W]</td>
  </tr>
  <tr>
    <td align="right">FRONTSTAIRSFLR1 UNIT HEATER COIL</td>
    <td align="right">      614.59</td>
  </tr>
  <tr>
    <td align="right">FRONTSTAIRSFLR2 UNIT HEATER COIL</td>
    <td align="right">      627.37</td>
  </tr>
  <tr>
    <td align="right">FRONTSTAIRSFLR3 UNIT HEATER COIL</td>
    <td align="right">      675.74</td>
  </tr>
  <tr>
    <td align="right">FRONTSTAIRSFLR4 UNIT HEATER COIL</td>
    <td align="right">     1331.95</td>
  </tr>
  <tr>
    <td align="right">FRONTSTORAGEFLR1 UNIT HEATER COIL</td>
    <td align="right">    0.000000</td>
  </tr>
  <tr>
    <td align="right">FRONTSTORAGEFLR2 UNIT HEATER COIL</td>
    <td align="right">    0.000000</td>
  </tr>
  <tr>
    <td align="right">FRONTSTORAGEFLR3 UNIT HEATER COIL</td>
    <td align="right">    0.000000</td>
  </tr>
  <tr>
    <td align="right">FRONTSTORAGEFLR4 UNIT HEATER COIL</td>
    <td align="right">      184.98</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM101 PTAC HEAT COIL</td>
    <td align="right">     1277.23</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM102 PTAC HEAT COIL</td>
    <td align="right">     1300.09</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM103 PTAC HEAT COIL</td>
    <td align="right">     1518.47</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM104 PTAC HEAT COIL</td>
    <td align="right">     1498.72</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM105 PTAC HEAT COIL</td>
    <td align="right">     1286.69</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM201 PTAC HEAT COIL</td>
    <td align="right">     1782.95</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM202_205 PTAC HEAT COIL</td>
    <td align="right">     4864.24</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM206_208 PTAC HEAT COIL</td>
    <td align="right">     3770.83</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM209_212 PTAC HEAT COIL</td>
    <td align="right">     4780.45</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM213 PTAC HEAT COIL</td>
    <td align="right">     1440.98</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM214 PTAC HEAT COIL</td>
    <td align="right">     1411.45</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM215_218 PTAC HEAT COIL</td>
    <td align="right">     4554.95</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM219 PTAC HEAT COIL</td>
    <td align="right">     1036.90</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM220_223 PTAC HEAT COIL</td>
    <td align="right">     4687.96</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM224 PTAC HEAT COIL</td>
    <td align="right">     1345.09</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM301 PTAC HEAT COIL</td>
    <td align="right">     1836.05</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM302_305 PTAC HEAT COIL</td>
    <td align="right">     5025.63</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM306_308 PTAC HEAT COIL</td>
    <td align="right">     4005.33</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM309_312 PTAC HEAT COIL</td>
    <td align="right">     5008.85</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM313 PTAC HEAT COIL</td>
    <td align="right">     1494.09</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM314 PTAC HEAT COIL</td>
    <td align="right">     1469.29</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM315_318 PTAC HEAT COIL</td>
    <td align="right">     4967.51</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM319 PTAC HEAT COIL</td>
    <td align="right">     1235.27</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM320_323 PTAC HEAT COIL</td>
    <td align="right">     4958.93</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM324 PTAC HEAT COIL</td>
    <td align="right">     1415.08</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM401 PTAC HEAT COIL</td>
    <td align="right">     2668.11</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM402_405 PTAC HEAT COIL</td>
    <td align="right">     8266.10</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM406_408 PTAC HEAT COIL</td>
    <td align="right">     6644.40</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM409_412 PTAC HEAT COIL</td>
    <td align="right">     8257.81</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM413 PTAC HEAT COIL</td>
    <td align="right">     2330.62</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM414 PTAC HEAT COIL</td>
    <td align="right">     2308.99</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM415_418 PTAC HEAT COIL</td>
    <td align="right">     8248.20</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM419 PTAC HEAT COIL</td>
    <td align="right">     2214.72</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM420_423 PTAC HEAT COIL</td>
    <td align="right">     8215.82</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM424 PTAC HEAT COIL</td>
    <td align="right">     2280.93</td>
  </tr>
  <tr>
    <td align="right">REARSTAIRSFLR1 UNIT HEATER COIL</td>
    <td align="right">      501.47</td>
  </tr>
  <tr>
    <td align="right">REARSTAIRSFLR2 UNIT HEATER COIL</td>
    <td align="right">      502.17</td>
  </tr>
  <tr>
    <td align="right">REARSTAIRSFLR3 UNIT HEATER COIL</td>
    <td align="right">      535.37</td>
  </tr>
  <tr>
    <td align="right">REARSTAIRSFLR4 UNIT HEATER COIL</td>
    <td align="right">     1160.75</td>
  </tr>
  <tr>
    <td align="right">REARSTORAGEFLR1 UNIT HEATER COIL</td>
    <td align="right">      281.75</td>
  </tr>
  <tr>
    <td align="right">REARSTORAGEFLR2 UNIT HEATER COIL</td>
    <td align="right">      347.69</td>
  </tr>
  <tr>
    <td align="right">REARSTORAGEFLR3 UNIT HEATER COIL</td>
    <td align="right">      383.83</td>
  </tr>
  <tr>
    <td align="right">REARSTORAGEFLR4 UNIT HEATER COIL</td>
    <td align="right">      833.13</td>
  </tr>
</table>
<div class="footnote" style="font-style: italic;">User-Specified values were used. Design Size values were used if no User-Specified values were provided.</div>
<br><br>
<b>ZoneHVAC:PackagedTerminalAirConditioner</b><br><br>
<!-- FullName:Component Sizing Summary_Entire Facility_ZoneHVAC:PackagedTerminalAirConditioner-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Design Size Cooling Supply Air Flow Rate [m3/s]</td>
    <td align="right">Design Size Heating Supply Air Flow Rate [m3/s]</td>
    <td align="right">Design Size No Load Supply Air Flow Rate [m3/s]</td>
    <td align="right">Design Size Outdoor Air Flow Rate During Cooling Operation [m3/s]</td>
    <td align="right">Design Size Outdoor Air Flow Rate During Heating Operation [m3/s]</td>
    <td align="right">Design Size Outdoor Air Flow Rate When No Cooling or Heating is Needed [m3/s]</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM101 PTAC</td>
    <td align="right">    0.093767</td>
    <td align="right">    0.093767</td>
    <td align="right">    0.093767</td>
    <td align="right">    0.014160</td>
    <td align="right">    0.014160</td>
    <td align="right">    0.014160</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM102 PTAC</td>
    <td align="right">    0.095818</td>
    <td align="right">    0.095818</td>
    <td align="right">    0.095818</td>
    <td align="right">    0.014160</td>
    <td align="right">    0.014160</td>
    <td align="right">    0.014160</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM103 PTAC</td>
    <td align="right">    0.102058</td>
    <td align="right">    0.102058</td>
    <td align="right">    0.102058</td>
    <td align="right">    0.014160</td>
    <td align="right">    0.014160</td>
    <td align="right">    0.014160</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM104 PTAC</td>
    <td align="right">    0.088210</td>
    <td align="right">    0.088210</td>
    <td align="right">    0.088210</td>
    <td align="right">    0.014160</td>
    <td align="right">    0.014160</td>
    <td align="right">    0.014160</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM105 PTAC</td>
    <td align="right">    0.092180</td>
    <td align="right">    0.092180</td>
    <td align="right">    0.092180</td>
    <td align="right">    0.014160</td>
    <td align="right">    0.014160</td>
    <td align="right">    0.014160</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM201 PTAC</td>
    <td align="right">    0.127151</td>
    <td align="right">    0.127151</td>
    <td align="right">    0.127151</td>
    <td align="right">    0.014160</td>
    <td align="right">    0.014160</td>
    <td align="right">    0.014160</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM202_205 PTAC</td>
    <td align="right">    0.453097</td>
    <td align="right">    0.453097</td>
    <td align="right">    0.453097</td>
    <td align="right">    0.056640</td>
    <td align="right">    0.056640</td>
    <td align="right">    0.056640</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM206_208 PTAC</td>
    <td align="right">    0.372175</td>
    <td align="right">    0.372175</td>
    <td align="right">    0.372175</td>
    <td align="right">    0.042480</td>
    <td align="right">    0.042480</td>
    <td align="right">    0.042480</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM209_212 PTAC</td>
    <td align="right">    0.438754</td>
    <td align="right">    0.438754</td>
    <td align="right">    0.438754</td>
    <td align="right">    0.056640</td>
    <td align="right">    0.056640</td>
    <td align="right">    0.056640</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM213 PTAC</td>
    <td align="right">    0.125610</td>
    <td align="right">    0.125610</td>
    <td align="right">    0.125610</td>
    <td align="right">    0.014160</td>
    <td align="right">    0.014160</td>
    <td align="right">    0.014160</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM214 PTAC</td>
    <td align="right">    0.111137</td>
    <td align="right">    0.111137</td>
    <td align="right">    0.111137</td>
    <td align="right">    0.014160</td>
    <td align="right">    0.014160</td>
    <td align="right">    0.014160</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM215_218 PTAC</td>
    <td align="right">    0.428886</td>
    <td align="right">    0.428886</td>
    <td align="right">    0.428886</td>
    <td align="right">    0.056640</td>
    <td align="right">    0.056640</td>
    <td align="right">    0.056640</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM219 PTAC</td>
    <td align="right">    0.137474</td>
    <td align="right">    0.137474</td>
    <td align="right">    0.137474</td>
    <td align="right">    0.014160</td>
    <td align="right">    0.014160</td>
    <td align="right">    0.014160</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM220_223 PTAC</td>
    <td align="right">    0.386579</td>
    <td align="right">    0.386579</td>
    <td align="right">    0.386579</td>
    <td align="right">    0.056640</td>
    <td align="right">    0.056640</td>
    <td align="right">    0.056640</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM224 PTAC</td>
    <td align="right">    0.110180</td>
    <td align="right">    0.110180</td>
    <td align="right">    0.110180</td>
    <td align="right">    0.014160</td>
    <td align="right">    0.014160</td>
    <td align="right">    0.014160</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM301 PTAC</td>
    <td align="right">    0.125787</td>
    <td align="right">    0.125787</td>
    <td align="right">    0.125787</td>
    <td align="right">    0.014160</td>
    <td align="right">    0.014160</td>
    <td align="right">    0.014160</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM302_305 PTAC</td>
    <td align="right">    0.452525</td>
    <td align="right">    0.452525</td>
    <td align="right">    0.452525</td>
    <td align="right">    0.056640</td>
    <td align="right">    0.056640</td>
    <td align="right">    0.056640</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM306_308 PTAC</td>
    <td align="right">    0.381364</td>
    <td align="right">    0.381364</td>
    <td align="right">    0.381364</td>
    <td align="right">    0.042480</td>
    <td align="right">    0.042480</td>
    <td align="right">    0.042480</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM309_312 PTAC</td>
    <td align="right">    0.451984</td>
    <td align="right">    0.451984</td>
    <td align="right">    0.451984</td>
    <td align="right">    0.056640</td>
    <td align="right">    0.056640</td>
    <td align="right">    0.056640</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM313 PTAC</td>
    <td align="right">    0.129756</td>
    <td align="right">    0.129756</td>
    <td align="right">    0.129756</td>
    <td align="right">    0.014160</td>
    <td align="right">    0.014160</td>
    <td align="right">    0.014160</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM314 PTAC</td>
    <td align="right">    0.115125</td>
    <td align="right">    0.115125</td>
    <td align="right">    0.115125</td>
    <td align="right">    0.014160</td>
    <td align="right">    0.014160</td>
    <td align="right">    0.014160</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM315_318 PTAC</td>
    <td align="right">    0.408075</td>
    <td align="right">    0.408075</td>
    <td align="right">    0.408075</td>
    <td align="right">    0.056640</td>
    <td align="right">    0.056640</td>
    <td align="right">    0.056640</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM319 PTAC</td>
    <td align="right">    0.109387</td>
    <td align="right">    0.109387</td>
    <td align="right">    0.109387</td>
    <td align="right">    0.014160</td>
    <td align="right">    0.014160</td>
    <td align="right">    0.014160</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM320_323 PTAC</td>
    <td align="right">    0.400543</td>
    <td align="right">    0.400543</td>
    <td align="right">    0.400543</td>
    <td align="right">    0.056640</td>
    <td align="right">    0.056640</td>
    <td align="right">    0.056640</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM324 PTAC</td>
    <td align="right">    0.114561</td>
    <td align="right">    0.114561</td>
    <td align="right">    0.114561</td>
    <td align="right">    0.014160</td>
    <td align="right">    0.014160</td>
    <td align="right">    0.014160</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM401 PTAC</td>
    <td align="right">    0.150687</td>
    <td align="right">    0.150687</td>
    <td align="right">    0.150687</td>
    <td align="right">    0.014160</td>
    <td align="right">    0.014160</td>
    <td align="right">    0.014160</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM402_405 PTAC</td>
    <td align="right">    0.542355</td>
    <td align="right">    0.542355</td>
    <td align="right">    0.542355</td>
    <td align="right">    0.056640</td>
    <td align="right">    0.056640</td>
    <td align="right">    0.056640</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM406_408 PTAC</td>
    <td align="right">    0.453871</td>
    <td align="right">    0.453871</td>
    <td align="right">    0.453871</td>
    <td align="right">    0.042480</td>
    <td align="right">    0.042480</td>
    <td align="right">    0.042480</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM409_412 PTAC</td>
    <td align="right">    0.543065</td>
    <td align="right">    0.543065</td>
    <td align="right">    0.543065</td>
    <td align="right">    0.056640</td>
    <td align="right">    0.056640</td>
    <td align="right">    0.056640</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM413 PTAC</td>
    <td align="right">    0.155219</td>
    <td align="right">    0.155219</td>
    <td align="right">    0.155219</td>
    <td align="right">    0.014160</td>
    <td align="right">    0.014160</td>
    <td align="right">    0.014160</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM414 PTAC</td>
    <td align="right">    0.143361</td>
    <td align="right">    0.143361</td>
    <td align="right">    0.143361</td>
    <td align="right">    0.014160</td>
    <td align="right">    0.014160</td>
    <td align="right">    0.014160</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM415_418 PTAC</td>
    <td align="right">    0.503674</td>
    <td align="right">    0.503674</td>
    <td align="right">    0.503674</td>
    <td align="right">    0.056640</td>
    <td align="right">    0.056640</td>
    <td align="right">    0.056640</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM419 PTAC</td>
    <td align="right">    0.132337</td>
    <td align="right">    0.132337</td>
    <td align="right">    0.132337</td>
    <td align="right">    0.014160</td>
    <td align="right">    0.014160</td>
    <td align="right">    0.014160</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM420_423 PTAC</td>
    <td align="right">    0.499479</td>
    <td align="right">    0.499479</td>
    <td align="right">    0.499479</td>
    <td align="right">    0.056640</td>
    <td align="right">    0.056640</td>
    <td align="right">    0.056640</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM424 PTAC</td>
    <td align="right">    0.142562</td>
    <td align="right">    0.142562</td>
    <td align="right">    0.142562</td>
    <td align="right">    0.014160</td>
    <td align="right">    0.014160</td>
    <td align="right">    0.014160</td>
  </tr>
</table>
<div class="footnote" style="font-style: italic;">User-Specified values were used. Design Size values were used if no User-Specified values were provided.</div>
<br><br>
<b>Coil:Cooling:DX:SingleSpeed</b><br><br>
<!-- FullName:Component Sizing Summary_Entire Facility_Coil:Cooling:DX:SingleSpeed-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Design Size Rated Air Flow Rate [m3/s]</td>
    <td align="right">Design Size Gross Rated Total Cooling Capacity [W]</td>
    <td align="right">Design Size Gross Rated Sensible Heat Ratio</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM101 PTAC DXCOIL</td>
    <td align="right">    0.093767</td>
    <td align="right">     1885.92</td>
    <td align="right">    0.773956</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM102 PTAC DXCOIL</td>
    <td align="right">    0.095818</td>
    <td align="right">     1915.20</td>
    <td align="right">    0.776406</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM103 PTAC DXCOIL</td>
    <td align="right">    0.102058</td>
    <td align="right">     2004.03</td>
    <td align="right">    0.783489</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM104 PTAC DXCOIL</td>
    <td align="right">    0.088210</td>
    <td align="right">     1696.85</td>
    <td align="right">    0.791888</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM105 PTAC DXCOIL</td>
    <td align="right">    0.092180</td>
    <td align="right">     1738.44</td>
    <td align="right">    0.800176</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM201 PTAC DXCOIL</td>
    <td align="right">    0.127151</td>
    <td align="right">     2281.75</td>
    <td align="right">    0.821846</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM202_205 PTAC DXCOIL</td>
    <td align="right">    0.453097</td>
    <td align="right">     8615.68</td>
    <td align="right">    0.796709</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM206_208 PTAC DXCOIL</td>
    <td align="right">    0.372175</td>
    <td align="right">     6955.24</td>
    <td align="right">    0.804058</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM209_212 PTAC DXCOIL</td>
    <td align="right">    0.438754</td>
    <td align="right">     8413.55</td>
    <td align="right">    0.793193</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM213 PTAC DXCOIL</td>
    <td align="right">    0.125610</td>
    <td align="right">     2327.11</td>
    <td align="right">    0.807797</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM214 PTAC DXCOIL</td>
    <td align="right">    0.111137</td>
    <td align="right">     1986.65</td>
    <td align="right">    0.823594</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM215_218 PTAC DXCOIL</td>
    <td align="right">    0.428886</td>
    <td align="right">     7791.26</td>
    <td align="right">    0.816386</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM219 PTAC DXCOIL</td>
    <td align="right">    0.137474</td>
    <td align="right">     2492.93</td>
    <td align="right">    0.817181</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM220_223 PTAC DXCOIL</td>
    <td align="right">    0.386579</td>
    <td align="right">     7216.69</td>
    <td align="right">    0.804517</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM224 PTAC DXCOIL</td>
    <td align="right">    0.110180</td>
    <td align="right">     1987.84</td>
    <td align="right">    0.819442</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM301 PTAC DXCOIL</td>
    <td align="right">    0.125787</td>
    <td align="right">     2263.26</td>
    <td align="right">    0.820660</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM302_305 PTAC DXCOIL</td>
    <td align="right">    0.452525</td>
    <td align="right">     8607.63</td>
    <td align="right">    0.796571</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM306_308 PTAC DXCOIL</td>
    <td align="right">    0.381364</td>
    <td align="right">     7084.16</td>
    <td align="right">    0.806646</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM309_312 PTAC DXCOIL</td>
    <td align="right">    0.451984</td>
    <td align="right">     8600.02</td>
    <td align="right">    0.796440</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM313 PTAC DXCOIL</td>
    <td align="right">    0.129756</td>
    <td align="right">     2385.12</td>
    <td align="right">    0.811207</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM314 PTAC DXCOIL</td>
    <td align="right">    0.115125</td>
    <td align="right">     2040.22</td>
    <td align="right">    0.827512</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM315_318 PTAC DXCOIL</td>
    <td align="right">    0.408075</td>
    <td align="right">     7509.08</td>
    <td align="right">    0.810741</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM319 PTAC DXCOIL</td>
    <td align="right">    0.109387</td>
    <td align="right">     1977.13</td>
    <td align="right">    0.818633</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM320_323 PTAC DXCOIL</td>
    <td align="right">    0.400543</td>
    <td align="right">     7406.75</td>
    <td align="right">    0.808608</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM324 PTAC DXCOIL</td>
    <td align="right">    0.114561</td>
    <td align="right">     2047.02</td>
    <td align="right">    0.823779</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM401 PTAC DXCOIL</td>
    <td align="right">    0.150687</td>
    <td align="right">     2746.43</td>
    <td align="right">    0.814936</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM402_405 PTAC DXCOIL</td>
    <td align="right">    0.542355</td>
    <td align="right">    10311.98</td>
    <td align="right">    0.796747</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM406_408 PTAC DXCOIL</td>
    <td align="right">    0.453871</td>
    <td align="right">     8487.22</td>
    <td align="right">    0.803794</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM409_412 PTAC DXCOIL</td>
    <td align="right">    0.543065</td>
    <td align="right">    10322.05</td>
    <td align="right">    0.796886</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM413 PTAC DXCOIL</td>
    <td align="right">    0.155219</td>
    <td align="right">     2847.98</td>
    <td align="right">    0.812003</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM414 PTAC DXCOIL</td>
    <td align="right">    0.143361</td>
    <td align="right">     2569.04</td>
    <td align="right">    0.822475</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM415_418 PTAC DXCOIL</td>
    <td align="right">    0.503674</td>
    <td align="right">     9381.10</td>
    <td align="right">    0.805500</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM419 PTAC DXCOIL</td>
    <td align="right">    0.132337</td>
    <td align="right">     2434.01</td>
    <td align="right">    0.810947</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM420_423 PTAC DXCOIL</td>
    <td align="right">    0.499479</td>
    <td align="right">     9322.99</td>
    <td align="right">    0.804577</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM424 PTAC DXCOIL</td>
    <td align="right">    0.142562</td>
    <td align="right">     2558.13</td>
    <td align="right">    0.821876</td>
  </tr>
  <tr>
    <td align="right">PSZ-HEATCOOL:1_COOLC DXCOIL</td>
    <td align="right">    0.480062</td>
    <td align="right">     8567.47</td>
    <td align="right">    0.824328</td>
  </tr>
  <tr>
    <td align="right">PSZ-HEATCOOL:10_COOLC DXCOIL</td>
    <td align="right">    0.235976</td>
    <td align="right">     4795.27</td>
    <td align="right">    0.769949</td>
  </tr>
  <tr>
    <td align="right">PSZ-HEATCOOL:11_COOLC DXCOIL</td>
    <td align="right">    0.214639</td>
    <td align="right">     4423.87</td>
    <td align="right">    0.764521</td>
  </tr>
  <tr>
    <td align="right">PSZ-HEATCOOL:12_COOLC DXCOIL</td>
    <td align="right">    0.318442</td>
    <td align="right">     6512.12</td>
    <td align="right">    0.767512</td>
  </tr>
  <tr>
    <td align="right">PSZ-HEATCOOL:2_COOLC DXCOIL</td>
    <td align="right">    0.801121</td>
    <td align="right">    19893.74</td>
    <td align="right">    0.701591</td>
  </tr>
  <tr>
    <td align="right">PSZ-HEATCOOL:3_COOLC DXCOIL</td>
    <td align="right">    0.073584</td>
    <td align="right">     1241.68</td>
    <td align="right">    0.850491</td>
  </tr>
  <tr>
    <td align="right">PSZ-HEATCOOL:4_COOLC DXCOIL</td>
    <td align="right">    0.429273</td>
    <td align="right">    10659.87</td>
    <td align="right">    0.701591</td>
  </tr>
  <tr>
    <td align="right">PSZ-HEATCOOL:5_COOLC DXCOIL</td>
    <td align="right">    0.052574</td>
    <td align="right">     1147.40</td>
    <td align="right">    0.743543</td>
  </tr>
  <tr>
    <td align="right">PSZ-HEATCOOL:6_COOLC DXCOIL</td>
    <td align="right">    0.312844</td>
    <td align="right">     7768.66</td>
    <td align="right">    0.701591</td>
  </tr>
  <tr>
    <td align="right">PSZ-HEATCOOL:7_COOLC DXCOIL</td>
    <td align="right">        1.33</td>
    <td align="right">    24983.82</td>
    <td align="right">    0.800687</td>
  </tr>
  <tr>
    <td align="right">PSZ-HEATCOOL:8_COOLC DXCOIL</td>
    <td align="right">    0.122190</td>
    <td align="right">     3034.28</td>
    <td align="right">    0.701591</td>
  </tr>
  <tr>
    <td align="right">PSZ-HEATCOOL:9_COOLC DXCOIL</td>
    <td align="right">    0.324752</td>
    <td align="right">     8064.38</td>
    <td align="right">    0.701591</td>
  </tr>
</table>
<div class="footnote" style="font-style: italic;">User-Specified values were used. Design Size values were used if no User-Specified values were provided.</div>
<br><br>
<b>Fan:OnOff</b><br><br>
<!-- FullName:Component Sizing Summary_Entire Facility_Fan:OnOff-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Design Size Maximum Flow Rate [m3/s]</td>
    <td align="right">Design Electric Power Consumption [W]</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM101 PTACFAN</td>
    <td align="right">    0.093767</td>
    <td align="right">       59.69</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM102 PTACFAN</td>
    <td align="right">    0.095818</td>
    <td align="right">       60.99</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM103 PTACFAN</td>
    <td align="right">    0.102058</td>
    <td align="right">       64.96</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM104 PTACFAN</td>
    <td align="right">    0.088210</td>
    <td align="right">       56.15</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM105 PTACFAN</td>
    <td align="right">    0.092180</td>
    <td align="right">       58.68</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM201 PTACFAN</td>
    <td align="right">    0.127151</td>
    <td align="right">       80.94</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM202_205 PTACFAN</td>
    <td align="right">    0.453097</td>
    <td align="right">      288.41</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM206_208 PTACFAN</td>
    <td align="right">    0.372175</td>
    <td align="right">      236.90</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM209_212 PTACFAN</td>
    <td align="right">    0.438754</td>
    <td align="right">      279.28</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM213 PTACFAN</td>
    <td align="right">    0.125610</td>
    <td align="right">       79.96</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM214 PTACFAN</td>
    <td align="right">    0.111137</td>
    <td align="right">       70.74</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM215_218 PTACFAN</td>
    <td align="right">    0.428886</td>
    <td align="right">      273.00</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM219 PTACFAN</td>
    <td align="right">    0.137474</td>
    <td align="right">       87.51</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM220_223 PTACFAN</td>
    <td align="right">    0.386579</td>
    <td align="right">      246.07</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM224 PTACFAN</td>
    <td align="right">    0.110180</td>
    <td align="right">       70.13</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM301 PTACFAN</td>
    <td align="right">    0.125787</td>
    <td align="right">       80.07</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM302_305 PTACFAN</td>
    <td align="right">    0.452525</td>
    <td align="right">      288.05</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM306_308 PTACFAN</td>
    <td align="right">    0.381364</td>
    <td align="right">      242.75</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM309_312 PTACFAN</td>
    <td align="right">    0.451984</td>
    <td align="right">      287.71</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM313 PTACFAN</td>
    <td align="right">    0.129756</td>
    <td align="right">       82.59</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM314 PTACFAN</td>
    <td align="right">    0.115125</td>
    <td align="right">       73.28</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM315_318 PTACFAN</td>
    <td align="right">    0.408075</td>
    <td align="right">      259.76</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM319 PTACFAN</td>
    <td align="right">    0.109387</td>
    <td align="right">       69.63</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM320_323 PTACFAN</td>
    <td align="right">    0.400543</td>
    <td align="right">      254.96</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM324 PTACFAN</td>
    <td align="right">    0.114561</td>
    <td align="right">       72.92</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM401 PTACFAN</td>
    <td align="right">    0.150687</td>
    <td align="right">       95.92</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM402_405 PTACFAN</td>
    <td align="right">    0.542355</td>
    <td align="right">      345.23</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM406_408 PTACFAN</td>
    <td align="right">    0.453871</td>
    <td align="right">      288.91</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM409_412 PTACFAN</td>
    <td align="right">    0.543065</td>
    <td align="right">      345.68</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM413 PTACFAN</td>
    <td align="right">    0.155219</td>
    <td align="right">       98.80</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM414 PTACFAN</td>
    <td align="right">    0.143361</td>
    <td align="right">       91.25</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM415_418 PTACFAN</td>
    <td align="right">    0.503674</td>
    <td align="right">      320.61</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM419 PTACFAN</td>
    <td align="right">    0.132337</td>
    <td align="right">       84.24</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM420_423 PTACFAN</td>
    <td align="right">    0.499479</td>
    <td align="right">      317.94</td>
  </tr>
  <tr>
    <td align="right">GUESTROOM424 PTACFAN</td>
    <td align="right">    0.142562</td>
    <td align="right">       90.75</td>
  </tr>
</table>
<div class="footnote" style="font-style: italic;">User-Specified values were used. Design Size values were used if no User-Specified values were provided.</div>
<br><br>
<b>AirLoopHVAC</b><br><br>
<!-- FullName:Component Sizing Summary_Entire Facility_AirLoopHVAC-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Sum of Air Terminal Maximum Heating Flow Rates [m3/s]</td>
    <td align="right">Sum of Air Terminal Minimum Heating Flow Rates [m3/s]</td>
    <td align="right">Sum of Air Terminal Maximum Flow Rates [m3/s]</td>
    <td align="right">Adjusted Heating Design Air Flow Rate [m3/s]</td>
    <td align="right">Adjusted Cooling Design Air Flow Rate [m3/s]</td>
    <td align="right">Adjusted Main Design Air Flow Rate [m3/s]</td>
    <td align="right">User Heating Air Flow Ratio []</td>
    <td align="right">Calculated Heating Air Flow Ratio []</td>
    <td align="right">Design Supply Air Flow Rate [m3/s]</td>
  </tr>
  <tr>
    <td align="right">PSZ-HEATCOOL:1</td>
    <td align="right">    0.480062</td>
    <td align="right">    0.480062</td>
    <td align="right">    0.480062</td>
    <td align="right">    0.480062</td>
    <td align="right">    0.480062</td>
    <td align="right">    0.480062</td>
    <td align="right">        1.00</td>
    <td align="right">        1.00</td>
    <td align="right">    0.480062</td>
  </tr>
  <tr>
    <td align="right">PSZ-HEATCOOL:10</td>
    <td align="right">    0.235976</td>
    <td align="right">    0.235976</td>
    <td align="right">    0.235976</td>
    <td align="right">    0.235976</td>
    <td align="right">    0.235976</td>
    <td align="right">    0.235976</td>
    <td align="right">        1.00</td>
    <td align="right">        1.00</td>
    <td align="right">    0.235976</td>
  </tr>
  <tr>
    <td align="right">PSZ-HEATCOOL:11</td>
    <td align="right">    0.214639</td>
    <td align="right">    0.214639</td>
    <td align="right">    0.214639</td>
    <td align="right">    0.214639</td>
    <td align="right">    0.214639</td>
    <td align="right">    0.214639</td>
    <td align="right">        1.00</td>
    <td align="right">        1.00</td>
    <td align="right">    0.214639</td>
  </tr>
  <tr>
    <td align="right">PSZ-HEATCOOL:12</td>
    <td align="right">    0.318442</td>
    <td align="right">    0.318442</td>
    <td align="right">    0.318442</td>
    <td align="right">    0.318442</td>
    <td align="right">    0.318442</td>
    <td align="right">    0.318442</td>
    <td align="right">        1.00</td>
    <td align="right">        1.00</td>
    <td align="right">    0.318442</td>
  </tr>
  <tr>
    <td align="right">PSZ-HEATCOOL:2</td>
    <td align="right">    0.801121</td>
    <td align="right">    0.801121</td>
    <td align="right">    0.801121</td>
    <td align="right">    0.801121</td>
    <td align="right">    0.801121</td>
    <td align="right">    0.801121</td>
    <td align="right">        1.00</td>
    <td align="right">        1.00</td>
    <td align="right">    0.801121</td>
  </tr>
  <tr>
    <td align="right">PSZ-HEATCOOL:3</td>
    <td align="right">    0.073584</td>
    <td align="right">    0.073584</td>
    <td align="right">    0.073584</td>
    <td align="right">    0.073584</td>
    <td align="right">    0.073584</td>
    <td align="right">    0.073584</td>
    <td align="right">        1.00</td>
    <td align="right">        1.00</td>
    <td align="right">    0.073584</td>
  </tr>
  <tr>
    <td align="right">PSZ-HEATCOOL:4</td>
    <td align="right">    0.429273</td>
    <td align="right">    0.429273</td>
    <td align="right">    0.429273</td>
    <td align="right">    0.429273</td>
    <td align="right">    0.429273</td>
    <td align="right">    0.429273</td>
    <td align="right">        1.00</td>
    <td align="right">        1.00</td>
    <td align="right">    0.429273</td>
  </tr>
  <tr>
    <td align="right">PSZ-HEATCOOL:5</td>
    <td align="right">    0.052574</td>
    <td align="right">    0.052574</td>
    <td align="right">    0.052574</td>
    <td align="right">    0.052574</td>
    <td align="right">    0.052574</td>
    <td align="right">    0.052574</td>
    <td align="right">        1.00</td>
    <td align="right">        1.00</td>
    <td align="right">    0.052574</td>
  </tr>
  <tr>
    <td align="right">PSZ-HEATCOOL:6</td>
    <td align="right">    0.312844</td>
    <td align="right">    0.312844</td>
    <td align="right">    0.312844</td>
    <td align="right">    0.312844</td>
    <td align="right">    0.312844</td>
    <td align="right">    0.312844</td>
    <td align="right">        1.00</td>
    <td align="right">        1.00</td>
    <td align="right">    0.312844</td>
  </tr>
  <tr>
    <td align="right">PSZ-HEATCOOL:7</td>
    <td align="right">        1.33</td>
    <td align="right">        1.33</td>
    <td align="right">        1.33</td>
    <td align="right">        1.33</td>
    <td align="right">        1.33</td>
    <td align="right">        1.33</td>
    <td align="right">        1.00</td>
    <td align="right">        1.00</td>
    <td align="right">        1.33</td>
  </tr>
  <tr>
    <td align="right">PSZ-HEATCOOL:8</td>
    <td align="right">    0.122190</td>
    <td align="right">    0.122190</td>
    <td align="right">    0.122190</td>
    <td align="right">    0.122190</td>
    <td align="right">    0.122190</td>
    <td align="right">    0.122190</td>
    <td align="right">        1.00</td>
    <td align="right">    1.000000</td>
    <td align="right">    0.122190</td>
  </tr>
  <tr>
    <td align="right">PSZ-HEATCOOL:9</td>
    <td align="right">    0.324752</td>
    <td align="right">    0.324752</td>
    <td align="right">    0.324752</td>
    <td align="right">    0.324752</td>
    <td align="right">    0.324752</td>
    <td align="right">    0.324752</td>
    <td align="right">        1.00</td>
    <td align="right">        1.00</td>
    <td align="right">    0.324752</td>
  </tr>
</table>
<div class="footnote" style="font-style: italic;">User-Specified values were used. Design Size values were used if no User-Specified values were provided.</div>
<br><br>
<b>Controller:OutdoorAir</b><br><br>
<!-- FullName:Component Sizing Summary_Entire Facility_Controller:OutdoorAir-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Maximum Outdoor Air Flow Rate [m3/s]</td>
    <td align="right">Minimum Outdoor Air Flow Rate [m3/s]</td>
  </tr>
  <tr>
    <td align="right">PSZ-HEATCOOL:1_OA_CONTROLLER</td>
    <td align="right">    0.480062</td>
    <td align="right">    0.037626</td>
  </tr>
  <tr>
    <td align="right">PSZ-HEATCOOL:10_OA_CONTROLLER</td>
    <td align="right">    0.235976</td>
    <td align="right">    0.031355</td>
  </tr>
  <tr>
    <td align="right">PSZ-HEATCOOL:11_OA_CONTROLLER</td>
    <td align="right">    0.214639</td>
    <td align="right">    0.031355</td>
  </tr>
  <tr>
    <td align="right">PSZ-HEATCOOL:12_OA_CONTROLLER</td>
    <td align="right">    0.318442</td>
    <td align="right">    0.031355</td>
  </tr>
  <tr>
    <td align="right">PSZ-HEATCOOL:2_OA_CONTROLLER</td>
    <td align="right">    0.801121</td>
    <td align="right">    0.423524</td>
  </tr>
  <tr>
    <td align="right">PSZ-HEATCOOL:3_OA_CONTROLLER</td>
    <td align="right">    0.073584</td>
    <td align="right">    0.000000</td>
  </tr>
  <tr>
    <td align="right">PSZ-HEATCOOL:4_OA_CONTROLLER</td>
    <td align="right">    0.429273</td>
    <td align="right">    0.429273</td>
  </tr>
  <tr>
    <td align="right">PSZ-HEATCOOL:5_OA_CONTROLLER</td>
    <td align="right">    0.052574</td>
    <td align="right">    0.008153</td>
  </tr>
  <tr>
    <td align="right">PSZ-HEATCOOL:6_OA_CONTROLLER</td>
    <td align="right">    0.312844</td>
    <td align="right">    0.088000</td>
  </tr>
  <tr>
    <td align="right">PSZ-HEATCOOL:7_OA_CONTROLLER</td>
    <td align="right">        1.33</td>
    <td align="right">    0.143000</td>
  </tr>
  <tr>
    <td align="right">PSZ-HEATCOOL:8_OA_CONTROLLER</td>
    <td align="right">    0.122190</td>
    <td align="right">    0.110000</td>
  </tr>
  <tr>
    <td align="right">PSZ-HEATCOOL:9_OA_CONTROLLER</td>
    <td align="right">    0.324752</td>
    <td align="right">    0.100000</td>
  </tr>
</table>
<div class="footnote" style="font-style: italic;">User-Specified values were used. Design Size values were used if no User-Specified values were provided.</div>
<br><br>
<b>Coil:Heating:Fuel</b><br><br>
<!-- FullName:Component Sizing Summary_Entire Facility_Coil:Heating:Fuel-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Design Size Nominal Capacity [W]</td>
  </tr>
  <tr>
    <td align="right">PSZ-HEATCOOL:1_HEATC</td>
    <td align="right">    12726.02</td>
  </tr>
  <tr>
    <td align="right">PSZ-HEATCOOL:10_HEATC</td>
    <td align="right">     6892.20</td>
  </tr>
  <tr>
    <td align="right">PSZ-HEATCOOL:11_HEATC</td>
    <td align="right">     6409.47</td>
  </tr>
  <tr>
    <td align="right">PSZ-HEATCOOL:12_HEATC</td>
    <td align="right">     8758.65</td>
  </tr>
  <tr>
    <td align="right">PSZ-HEATCOOL:2_HEATC</td>
    <td align="right">    39105.48</td>
  </tr>
  <tr>
    <td align="right">PSZ-HEATCOOL:3_HEATC</td>
    <td align="right">     1664.90</td>
  </tr>
  <tr>
    <td align="right">PSZ-HEATCOOL:4_HEATC</td>
    <td align="right">    30976.74</td>
  </tr>
  <tr>
    <td align="right">PSZ-HEATCOOL:5_HEATC</td>
    <td align="right">     1593.38</td>
  </tr>
  <tr>
    <td align="right">PSZ-HEATCOOL:6_HEATC</td>
    <td align="right">    11437.42</td>
  </tr>
  <tr>
    <td align="right">PSZ-HEATCOOL:7_HEATC</td>
    <td align="right">    37092.88</td>
  </tr>
  <tr>
    <td align="right">PSZ-HEATCOOL:8_HEATC</td>
    <td align="right">     8213.51</td>
  </tr>
  <tr>
    <td align="right">PSZ-HEATCOOL:9_HEATC</td>
    <td align="right">    12301.29</td>
  </tr>
</table>
<div class="footnote" style="font-style: italic;">User-Specified values were used. Design Size values were used if no User-Specified values were provided.</div>
<br><br>
<b>PlantLoop</b><br><br>
<!-- FullName:Component Sizing Summary_Entire Facility_PlantLoop-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Maximum Loop Flow Rate [m3/s]</td>
    <td align="right">Plant Loop Volume [m3]</td>
    <td align="right">Design Supply Temperature [C]</td>
    <td align="right">Design Return Temperature [C]</td>
    <td align="right">Sizing Option</td>
    <td align="right">Minimum Loop Flow Rate [m3/s]</td>
    <td align="right">Design Capacity [W]</td>
  </tr>
  <tr>
    <td align="right">SWHSYS1</td>
    <td align="right">    0.000212</td>
    <td align="right">    0.025429</td>
    <td align="right">       60.00</td>
    <td align="right">       55.00</td>
    <td align="right">NonCoincident</td>
    <td align="right">    0.000000</td>
    <td align="right">     4447.46</td>
  </tr>
</table>
<div class="footnote" style="font-style: italic;">User-Specified values were used. Design Size values were used if no User-Specified values were provided.</div>
<br><br>
<b>Pump:VariableSpeed</b><br><br>
<!-- FullName:Component Sizing Summary_Entire Facility_Pump:VariableSpeed-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Design Flow Rate [m3/s]</td>
    <td align="right">Design Power Consumption [W]</td>
  </tr>
  <tr>
    <td align="right">SWHSYS1 PUMP</td>
    <td align="right">    0.000212</td>
    <td align="right">       54.14</td>
  </tr>
</table>
<div class="footnote" style="font-style: italic;">User-Specified values were used. Design Size values were used if no User-Specified values were provided.</div>
<br><br>
<b>WaterHeater:Mixed</b><br><br>
<!-- FullName:Component Sizing Summary_Entire Facility_WaterHeater:Mixed-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Use Side Design Flow Rate [m3/s]</td>
  </tr>
  <tr>
    <td align="right">SWHSYS1 WATER HEATER</td>
    <td align="right">    0.000212</td>
  </tr>
</table>
<div class="footnote" style="font-style: italic;">User-Specified values were used. Design Size values were used if no User-Specified values were provided.</div>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=ClimaticDataSummary::EntireFacility></a>
<p>Report:<b> Climatic Data Summary</b></p>
<p>For:<b> Entire Facility</b></p>
<p>Timestamp: <b>2026-04-27
    19:33:57</b></p>
<b>SizingPeriod:DesignDay</b><br><br>
<!-- FullName:Climatic Data Summary_Entire Facility_SizingPeriod:DesignDay-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Maximum Dry Bulb [C]</td>
    <td align="right">Daily Temperature Range [deltaC]</td>
    <td align="right">Humidity Value</td>
    <td align="right">Humidity Type</td>
    <td align="right">Wind Speed [m/s]</td>
    <td align="right">Wind Direction</td>
  </tr>
  <tr>
    <td align="right">CHICAGO ANN HTG 99.6% CONDNS DB</td>
    <td align="right">     -20.60</td>
    <td align="right">       0.00</td>
    <td align="right">     -20.60</td>
    <td align="right">Wetbulb [C]</td>
    <td align="right">       4.90</td>
    <td align="right">     270.00</td>
  </tr>
  <tr>
    <td align="right">CHICAGO ANN CLG .4% CONDNS WB=&gt;MDB</td>
    <td align="right">      31.20</td>
    <td align="right">      10.70</td>
    <td align="right">      25.50</td>
    <td align="right">Wetbulb [C]</td>
    <td align="right">       5.30</td>
    <td align="right">     230.00</td>
  </tr>
</table>
<br><br>
<b>Monthly Precipitation Summary</b><br><br>
<!-- FullName:Climatic Data Summary_Entire Facility_Monthly Precipitation Summary-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Monthly Total Precipitation from .epw [mm]</td>
    <td align="right">Monthly Total Hours of Rain from .epw</td>
    <td align="right">Monthly Total Precipitation in Site:Precipitation [mm]</td>
    <td align="right">Monthly Total Roof Irrigation Depth [mm]</td>
    <td align="right">Monthly Total Rain Collection Volume [m3]</td>
  </tr>
  <tr>
    <td align="right">Jan</td>
    <td align="right">       0.00</td>
    <td align="right">           0</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Feb</td>
    <td align="right">       0.00</td>
    <td align="right">           0</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Mar</td>
    <td align="right">       0.00</td>
    <td align="right">           0</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Apr</td>
    <td align="right">       0.00</td>
    <td align="right">           0</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">       0.00</td>
    <td align="right">           0</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Jun</td>
    <td align="right">       0.00</td>
    <td align="right">           0</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Jul</td>
    <td align="right">       0.00</td>
    <td align="right">           0</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Aug</td>
    <td align="right">       0.00</td>
    <td align="right">           0</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Sep</td>
    <td align="right">       0.00</td>
    <td align="right">           0</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Oct</td>
    <td align="right">       0.00</td>
    <td align="right">           0</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Nov</td>
    <td align="right">       0.00</td>
    <td align="right">           0</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Dec</td>
    <td align="right">       0.00</td>
    <td align="right">           0</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
</table>
<br><br>
<b>Weather Statistics File</b><br><br>
<!-- FullName:Climatic Data Summary_Entire Facility_Weather Statistics File-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Value</td>
  </tr>
  <tr>
    <td align="right">None</td>
    <td align="right">&nbsp;</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=EnvelopeSummary::EntireFacility></a>
<p>Report:<b> Envelope Summary</b></p>
<p>For:<b> Entire Facility</b></p>
<p>Timestamp: <b>2026-04-27
    19:33:57</b></p>
<b>Opaque Exterior</b><br><br>
<!-- FullName:Envelope Summary_Entire Facility_Opaque Exterior-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Construction</td>
    <td align="right">Zone</td>
    <td align="right">Space</td>
    <td align="right">Reflectance</td>
    <td align="right">U-Factor with Film [W/m2-K]</td>
    <td align="right">U-Factor no Film [W/m2-K]</td>
    <td align="right">Gross Area [m2]</td>
    <td align="right">Net Area [m2]</td>
    <td align="right">Azimuth [deg]</td>
    <td align="right">Tilt [deg]</td>
    <td align="right">Cardinal Direction</td>
  </tr>
  <tr>
    <td align="right">W_CORRIDORFLR1_10_0_0</td>
    <td align="right">STEEL FRAME RES EXT WALL</td>
    <td align="right">CORRIDORFLR1</td>
    <td align="right">CORRIDORFLR1</td>
    <td align="right">       0.22</td>
    <td align="right">      0.363</td>
    <td align="right">      0.384</td>
    <td align="right">      10.22</td>
    <td align="right">      10.22</td>
    <td align="right">       0.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">W_CORRIDORFLR1_16_0_0</td>
    <td align="right">STEEL FRAME RES EXT WALL</td>
    <td align="right">CORRIDORFLR1</td>
    <td align="right">CORRIDORFLR1</td>
    <td align="right">       0.22</td>
    <td align="right">      0.363</td>
    <td align="right">      0.384</td>
    <td align="right">       6.13</td>
    <td align="right">       1.69</td>
    <td align="right">     270.00</td>
    <td align="right">      90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">W_CORRIDORFLR1_20_0_0</td>
    <td align="right">STEEL FRAME RES EXT WALL</td>
    <td align="right">CORRIDORFLR1</td>
    <td align="right">CORRIDORFLR1</td>
    <td align="right">       0.22</td>
    <td align="right">      0.363</td>
    <td align="right">      0.384</td>
    <td align="right">      10.22</td>
    <td align="right">       7.53</td>
    <td align="right">     180.00</td>
    <td align="right">      90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">W_CORRIDORFLR1_2_0_0</td>
    <td align="right">STEEL FRAME RES EXT WALL</td>
    <td align="right">CORRIDORFLR1</td>
    <td align="right">CORRIDORFLR1</td>
    <td align="right">       0.22</td>
    <td align="right">      0.363</td>
    <td align="right">      0.384</td>
    <td align="right">       6.13</td>
    <td align="right">       3.44</td>
    <td align="right">      90.00</td>
    <td align="right">      90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">S_CORRIDORFLR1_0_0_0</td>
    <td align="right">EXT-SLAB</td>
    <td align="right">CORRIDORFLR1</td>
    <td align="right">CORRIDORFLR1</td>
    <td align="right">       0.30</td>
    <td align="right">      2.193</td>
    <td align="right">      3.401</td>
    <td align="right">     150.51</td>
    <td align="right">     150.51</td>
    <td align="right">     270.00</td>
    <td align="right">     180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">W_CORRIDORFLR2_15_0_0</td>
    <td align="right">STEEL FRAME RES EXT WALL</td>
    <td align="right">CORRIDORFLR2</td>
    <td align="right">CORRIDORFLR2</td>
    <td align="right">       0.22</td>
    <td align="right">      0.363</td>
    <td align="right">      0.384</td>
    <td align="right">       5.02</td>
    <td align="right">       3.71</td>
    <td align="right">     270.00</td>
    <td align="right">      90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">W_CORRIDORFLR2_2_0_0</td>
    <td align="right">STEEL FRAME RES EXT WALL</td>
    <td align="right">CORRIDORFLR2</td>
    <td align="right">CORRIDORFLR2</td>
    <td align="right">       0.22</td>
    <td align="right">      0.363</td>
    <td align="right">      0.384</td>
    <td align="right">       5.02</td>
    <td align="right">       3.71</td>
    <td align="right">      90.00</td>
    <td align="right">      90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">W_CORRIDORFLR2_9_0_0</td>
    <td align="right">STEEL FRAME RES EXT WALL</td>
    <td align="right">CORRIDORFLR2</td>
    <td align="right">CORRIDORFLR2</td>
    <td align="right">       0.22</td>
    <td align="right">      0.363</td>
    <td align="right">      0.384</td>
    <td align="right">       8.36</td>
    <td align="right">       8.36</td>
    <td align="right">       0.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">W_CORRIDORFLR3_15_0_0</td>
    <td align="right">STEEL FRAME RES EXT WALL</td>
    <td align="right">CORRIDORFLR3</td>
    <td align="right">CORRIDORFLR3</td>
    <td align="right">       0.22</td>
    <td align="right">      0.363</td>
    <td align="right">      0.384</td>
    <td align="right">       5.02</td>
    <td align="right">       3.71</td>
    <td align="right">     270.00</td>
    <td align="right">      90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">W_CORRIDORFLR3_2_0_0</td>
    <td align="right">STEEL FRAME RES EXT WALL</td>
    <td align="right">CORRIDORFLR3</td>
    <td align="right">CORRIDORFLR3</td>
    <td align="right">       0.22</td>
    <td align="right">      0.363</td>
    <td align="right">      0.384</td>
    <td align="right">       5.02</td>
    <td align="right">       3.71</td>
    <td align="right">      90.00</td>
    <td align="right">      90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">W_CORRIDORFLR3_9_0_0</td>
    <td align="right">STEEL FRAME RES EXT WALL</td>
    <td align="right">CORRIDORFLR3</td>
    <td align="right">CORRIDORFLR3</td>
    <td align="right">       0.22</td>
    <td align="right">      0.363</td>
    <td align="right">      0.384</td>
    <td align="right">       8.36</td>
    <td align="right">       8.36</td>
    <td align="right">       0.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">W_CORRIDORFLR4_15_0_0</td>
    <td align="right">STEEL FRAME RES EXT WALL</td>
    <td align="right">CORRIDORFLR4</td>
    <td align="right">CORRIDORFLR4</td>
    <td align="right">       0.22</td>
    <td align="right">      0.363</td>
    <td align="right">      0.384</td>
    <td align="right">       5.02</td>
    <td align="right">       3.71</td>
    <td align="right">     270.00</td>
    <td align="right">      90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">W_CORRIDORFLR4_2_0_0</td>
    <td align="right">STEEL FRAME RES EXT WALL</td>
    <td align="right">CORRIDORFLR4</td>
    <td align="right">CORRIDORFLR4</td>
    <td align="right">       0.22</td>
    <td align="right">      0.363</td>
    <td align="right">      0.384</td>
    <td align="right">       5.02</td>
    <td align="right">       3.71</td>
    <td align="right">      90.00</td>
    <td align="right">      90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">W_CORRIDORFLR4_9_0_0</td>
    <td align="right">STEEL FRAME RES EXT WALL</td>
    <td align="right">CORRIDORFLR4</td>
    <td align="right">CORRIDORFLR4</td>
    <td align="right">       0.22</td>
    <td align="right">      0.363</td>
    <td align="right">      0.384</td>
    <td align="right">       8.36</td>
    <td align="right">       8.36</td>
    <td align="right">       0.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">R_CORRIDORFLR4_1_0_0</td>
    <td align="right">IEAD RES ROOF</td>
    <td align="right">CORRIDORFLR4</td>
    <td align="right">CORRIDORFLR4</td>
    <td align="right">       0.30</td>
    <td align="right">      0.358</td>
    <td align="right">      0.376</td>
    <td align="right">     125.42</td>
    <td align="right">     125.42</td>
    <td align="right">      90.00</td>
    <td align="right">       0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">W_ELEVATORCOREFLR1_3_0_0</td>
    <td align="right">STEEL FRAME RES EXT WALL</td>
    <td align="right">ELEVATORCOREFLR1</td>
    <td align="right">ELEVATORCOREFLR1</td>
    <td align="right">       0.22</td>
    <td align="right">      0.363</td>
    <td align="right">      0.384</td>
    <td align="right">       6.13</td>
    <td align="right">       6.13</td>
    <td align="right">       0.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">S_ELEVATORCOREFLR1_0_0_0</td>
    <td align="right">EXT-SLAB</td>
    <td align="right">ELEVATORCOREFLR1</td>
    <td align="right">ELEVATORCOREFLR1</td>
    <td align="right">       0.30</td>
    <td align="right">      2.193</td>
    <td align="right">      3.401</td>
    <td align="right">      15.05</td>
    <td align="right">      15.05</td>
    <td align="right">      90.00</td>
    <td align="right">     180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">W_ELEVATORCOREFLR2_3_0_0</td>
    <td align="right">STEEL FRAME RES EXT WALL</td>
    <td align="right">ELEVATORCOREFLR2</td>
    <td align="right">ELEVATORCOREFLR2</td>
    <td align="right">       0.22</td>
    <td align="right">      0.363</td>
    <td align="right">      0.384</td>
    <td align="right">       5.02</td>
    <td align="right">       5.02</td>
    <td align="right">       0.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">W_ELEVATORCOREFLR3_3_0_0</td>
    <td align="right">STEEL FRAME RES EXT WALL</td>
    <td align="right">ELEVATORCOREFLR3</td>
    <td align="right">ELEVATORCOREFLR3</td>
    <td align="right">       0.22</td>
    <td align="right">      0.363</td>
    <td align="right">      0.384</td>
    <td align="right">       5.02</td>
    <td align="right">       5.02</td>
    <td align="right">       0.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">W_ELEVATORCOREFLR4_3_0_0</td>
    <td align="right">STEEL FRAME RES EXT WALL</td>
    <td align="right">ELEVATORCOREFLR4</td>
    <td align="right">ELEVATORCOREFLR4</td>
    <td align="right">       0.22</td>
    <td align="right">      0.363</td>
    <td align="right">      0.384</td>
    <td align="right">       5.02</td>
    <td align="right">       5.02</td>
    <td align="right">       0.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">R_ELEVATORCOREFLR4_1_0_0</td>
    <td align="right">IEAD RES ROOF</td>
    <td align="right">ELEVATORCOREFLR4</td>
    <td align="right">ELEVATORCOREFLR4</td>
    <td align="right">       0.30</td>
    <td align="right">      0.358</td>
    <td align="right">      0.376</td>
    <td align="right">      15.05</td>
    <td align="right">      15.05</td>
    <td align="right">      90.00</td>
    <td align="right">       0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">W_EMPLOYEELOUNGEFLR1_3_0_0</td>
    <td align="right">STEEL FRAME RES EXT WALL</td>
    <td align="right">EMPLOYEELOUNGEFLR1</td>
    <td align="right">EMPLOYEELOUNGEFLR1</td>
    <td align="right">       0.22</td>
    <td align="right">      0.363</td>
    <td align="right">      0.384</td>
    <td align="right">      13.29</td>
    <td align="right">      11.64</td>
    <td align="right">       0.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">S_EMPLOYEELOUNGEFLR1_0_0_0</td>
    <td align="right">EXT-SLAB</td>
    <td align="right">EMPLOYEELOUNGEFLR1</td>
    <td align="right">EMPLOYEELOUNGEFLR1</td>
    <td align="right">       0.30</td>
    <td align="right">      2.193</td>
    <td align="right">      3.401</td>
    <td align="right">      32.61</td>
    <td align="right">      32.61</td>
    <td align="right">      90.00</td>
    <td align="right">     180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">W_EXERCISECENTERFLR1_3_0_0</td>
    <td align="right">STEEL FRAME RES EXT WALL</td>
    <td align="right">EXERCISECENTERFLR1</td>
    <td align="right">EXERCISECENTERFLR1</td>
    <td align="right">       0.22</td>
    <td align="right">      0.363</td>
    <td align="right">      0.384</td>
    <td align="right">      13.29</td>
    <td align="right">      11.64</td>
    <td align="right">       0.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">S_EXERCISECENTERFLR1_0_0_0</td>
    <td align="right">EXT-SLAB</td>
    <td align="right">EXERCISECENTERFLR1</td>
    <td align="right">EXERCISECENTERFLR1</td>
    <td align="right">       0.30</td>
    <td align="right">      2.193</td>
    <td align="right">      3.401</td>
    <td align="right">      32.61</td>
    <td align="right">      32.61</td>
    <td align="right">      90.00</td>
    <td align="right">     180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">W_FRONTLOUNGEFLR1_4_0_0</td>
    <td align="right">STEEL FRAME RES EXT WALL</td>
    <td align="right">FRONTLOUNGEFLR1</td>
    <td align="right">FRONTLOUNGEFLR1</td>
    <td align="right">       0.22</td>
    <td align="right">      0.363</td>
    <td align="right">      0.384</td>
    <td align="right">      27.59</td>
    <td align="right">      27.59</td>
    <td align="right">     270.00</td>
    <td align="right">      90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">W_FRONTLOUNGEFLR1_5_0_0</td>
    <td align="right">STEEL FRAME RES EXT WALL</td>
    <td align="right">FRONTLOUNGEFLR1</td>
    <td align="right">FRONTLOUNGEFLR1</td>
    <td align="right">       0.22</td>
    <td align="right">      0.363</td>
    <td align="right">      0.384</td>
    <td align="right">      66.43</td>
    <td align="right">      51.60</td>
    <td align="right">     180.00</td>
    <td align="right">      90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">S_FRONTLOUNGEFLR1_0_0_0</td>
    <td align="right">EXT-SLAB</td>
    <td align="right">FRONTLOUNGEFLR1</td>
    <td align="right">FRONTLOUNGEFLR1</td>
    <td align="right">       0.30</td>
    <td align="right">      2.193</td>
    <td align="right">      3.401</td>
    <td align="right">     163.06</td>
    <td align="right">     163.06</td>
    <td align="right">      90.00</td>
    <td align="right">     180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">W_FRONTOFFICEFLR1_3_0_0</td>
    <td align="right">STEEL FRAME RES EXT WALL</td>
    <td align="right">FRONTOFFICEFLR1</td>
    <td align="right">FRONTOFFICEFLR1</td>
    <td align="right">       0.22</td>
    <td align="right">      0.363</td>
    <td align="right">      0.384</td>
    <td align="right">      53.14</td>
    <td align="right">      46.56</td>
    <td align="right">       0.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">S_FRONTOFFICEFLR1_0_0_0</td>
    <td align="right">EXT-SLAB</td>
    <td align="right">FRONTOFFICEFLR1</td>
    <td align="right">FRONTOFFICEFLR1</td>
    <td align="right">       0.30</td>
    <td align="right">      2.193</td>
    <td align="right">      3.401</td>
    <td align="right">     130.44</td>
    <td align="right">     130.44</td>
    <td align="right">      90.00</td>
    <td align="right">     180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">W_FRONTSTAIRSFLR1_3_0_0</td>
    <td align="right">STEEL FRAME RES EXT WALL</td>
    <td align="right">FRONTSTAIRSFLR1</td>
    <td align="right">FRONTSTAIRSFLR1</td>
    <td align="right">       0.22</td>
    <td align="right">      0.363</td>
    <td align="right">      0.384</td>
    <td align="right">       8.18</td>
    <td align="right">       8.18</td>
    <td align="right">       0.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">W_FRONTSTAIRSFLR1_4_0_0</td>
    <td align="right">STEEL FRAME RES EXT WALL</td>
    <td align="right">FRONTSTAIRSFLR1</td>
    <td align="right">FRONTSTAIRSFLR1</td>
    <td align="right">       0.22</td>
    <td align="right">      0.363</td>
    <td align="right">      0.384</td>
    <td align="right">      27.59</td>
    <td align="right">      27.59</td>
    <td align="right">     270.00</td>
    <td align="right">      90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">S_FRONTSTAIRSFLR1_0_0_0</td>
    <td align="right">EXT-SLAB</td>
    <td align="right">FRONTSTAIRSFLR1</td>
    <td align="right">FRONTSTAIRSFLR1</td>
    <td align="right">       0.30</td>
    <td align="right">      2.193</td>
    <td align="right">      3.401</td>
    <td align="right">      20.07</td>
    <td align="right">      20.07</td>
    <td align="right">      90.00</td>
    <td align="right">     180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">W_FRONTSTAIRSFLR2_3_0_0</td>
    <td align="right">STEEL FRAME RES EXT WALL</td>
    <td align="right">FRONTSTAIRSFLR2</td>
    <td align="right">FRONTSTAIRSFLR2</td>
    <td align="right">       0.22</td>
    <td align="right">      0.363</td>
    <td align="right">      0.384</td>
    <td align="right">       6.69</td>
    <td align="right">       6.69</td>
    <td align="right">       0.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">W_FRONTSTAIRSFLR2_4_0_0</td>
    <td align="right">STEEL FRAME RES EXT WALL</td>
    <td align="right">FRONTSTAIRSFLR2</td>
    <td align="right">FRONTSTAIRSFLR2</td>
    <td align="right">       0.22</td>
    <td align="right">      0.363</td>
    <td align="right">      0.384</td>
    <td align="right">      22.58</td>
    <td align="right">      22.58</td>
    <td align="right">     270.00</td>
    <td align="right">      90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">W_FRONTSTAIRSFLR3_3_0_0</td>
    <td align="right">STEEL FRAME RES EXT WALL</td>
    <td align="right">FRONTSTAIRSFLR3</td>
    <td align="right">FRONTSTAIRSFLR3</td>
    <td align="right">       0.22</td>
    <td align="right">      0.363</td>
    <td align="right">      0.384</td>
    <td align="right">       6.69</td>
    <td align="right">       6.69</td>
    <td align="right">       0.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">W_FRONTSTAIRSFLR3_4_0_0</td>
    <td align="right">STEEL FRAME RES EXT WALL</td>
    <td align="right">FRONTSTAIRSFLR3</td>
    <td align="right">FRONTSTAIRSFLR3</td>
    <td align="right">       0.22</td>
    <td align="right">      0.363</td>
    <td align="right">      0.384</td>
    <td align="right">      22.58</td>
    <td align="right">      22.58</td>
    <td align="right">     270.00</td>
    <td align="right">      90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">W_FRONTSTAIRSFLR4_3_0_0</td>
    <td align="right">STEEL FRAME RES EXT WALL</td>
    <td align="right">FRONTSTAIRSFLR4</td>
    <td align="right">FRONTSTAIRSFLR4</td>
    <td align="right">       0.22</td>
    <td align="right">      0.363</td>
    <td align="right">      0.384</td>
    <td align="right">       6.69</td>
    <td align="right">       6.69</td>
    <td align="right">       0.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">W_FRONTSTAIRSFLR4_4_0_0</td>
    <td align="right">STEEL FRAME RES EXT WALL</td>
    <td align="right">FRONTSTAIRSFLR4</td>
    <td align="right">FRONTSTAIRSFLR4</td>
    <td align="right">       0.22</td>
    <td align="right">      0.363</td>
    <td align="right">      0.384</td>
    <td align="right">      22.58</td>
    <td align="right">      22.58</td>
    <td align="right">     270.00</td>
    <td align="right">      90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">R_FRONTSTAIRSFLR4_1_0_0</td>
    <td align="right">IEAD RES ROOF</td>
    <td align="right">FRONTSTAIRSFLR4</td>
    <td align="right">FRONTSTAIRSFLR4</td>
    <td align="right">       0.30</td>
    <td align="right">      0.358</td>
    <td align="right">      0.376</td>
    <td align="right">      20.07</td>
    <td align="right">      20.07</td>
    <td align="right">      90.00</td>
    <td align="right">       0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">W_FRONTSTORAGEFLR1_3_0_0</td>
    <td align="right">STEEL FRAME RES EXT WALL</td>
    <td align="right">FRONTSTORAGEFLR1</td>
    <td align="right">FRONTSTORAGEFLR1</td>
    <td align="right">       0.22</td>
    <td align="right">      0.363</td>
    <td align="right">      0.384</td>
    <td align="right">       5.11</td>
    <td align="right">       5.11</td>
    <td align="right">       0.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">S_FRONTSTORAGEFLR1_0_0_0</td>
    <td align="right">EXT-SLAB</td>
    <td align="right">FRONTSTORAGEFLR1</td>
    <td align="right">FRONTSTORAGEFLR1</td>
    <td align="right">       0.30</td>
    <td align="right">      2.193</td>
    <td align="right">      3.401</td>
    <td align="right">      12.54</td>
    <td align="right">      12.54</td>
    <td align="right">      90.00</td>
    <td align="right">     180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">W_FRONTSTORAGEFLR2_3_0_0</td>
    <td align="right">STEEL FRAME RES EXT WALL</td>
    <td align="right">FRONTSTORAGEFLR2</td>
    <td align="right">FRONTSTORAGEFLR2</td>
    <td align="right">       0.22</td>
    <td align="right">      0.363</td>
    <td align="right">      0.384</td>
    <td align="right">       4.18</td>
    <td align="right">       4.18</td>
    <td align="right">       0.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">W_FRONTSTORAGEFLR3_3_0_0</td>
    <td align="right">STEEL FRAME RES EXT WALL</td>
    <td align="right">FRONTSTORAGEFLR3</td>
    <td align="right">FRONTSTORAGEFLR3</td>
    <td align="right">       0.22</td>
    <td align="right">      0.363</td>
    <td align="right">      0.384</td>
    <td align="right">       4.18</td>
    <td align="right">       4.18</td>
    <td align="right">       0.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">W_FRONTSTORAGEFLR4_3_0_0</td>
    <td align="right">STEEL FRAME RES EXT WALL</td>
    <td align="right">FRONTSTORAGEFLR4</td>
    <td align="right">FRONTSTORAGEFLR4</td>
    <td align="right">       0.22</td>
    <td align="right">      0.363</td>
    <td align="right">      0.384</td>
    <td align="right">       4.18</td>
    <td align="right">       4.18</td>
    <td align="right">       0.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">R_FRONTSTORAGEFLR4_1_0_0</td>
    <td align="right">IEAD RES ROOF</td>
    <td align="right">FRONTSTORAGEFLR4</td>
    <td align="right">FRONTSTORAGEFLR4</td>
    <td align="right">       0.30</td>
    <td align="right">      0.358</td>
    <td align="right">      0.376</td>
    <td align="right">      12.54</td>
    <td align="right">      12.54</td>
    <td align="right">      90.00</td>
    <td align="right">       0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">W_GUESTROOM101_5_0_0</td>
    <td align="right">STEEL FRAME RES EXT WALL</td>
    <td align="right">GUESTROOM101</td>
    <td align="right">GUESTROOM101</td>
    <td align="right">       0.22</td>
    <td align="right">      0.363</td>
    <td align="right">      0.384</td>
    <td align="right">      13.29</td>
    <td align="right">      11.64</td>
    <td align="right">     180.00</td>
    <td align="right">      90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">S_GUESTROOM101_0_0_0</td>
    <td align="right">EXT-SLAB</td>
    <td align="right">GUESTROOM101</td>
    <td align="right">GUESTROOM101</td>
    <td align="right">       0.30</td>
    <td align="right">      2.193</td>
    <td align="right">      3.401</td>
    <td align="right">      32.61</td>
    <td align="right">      32.61</td>
    <td align="right">      90.00</td>
    <td align="right">     180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">W_GUESTROOM102_5_0_0</td>
    <td align="right">STEEL FRAME RES EXT WALL</td>
    <td align="right">GUESTROOM102</td>
    <td align="right">GUESTROOM102</td>
    <td align="right">       0.22</td>
    <td align="right">      0.363</td>
    <td align="right">      0.384</td>
    <td align="right">      13.29</td>
    <td align="right">      11.64</td>
    <td align="right">     180.00</td>
    <td align="right">      90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">S_GUESTROOM102_0_0_0</td>
    <td align="right">EXT-SLAB</td>
    <td align="right">GUESTROOM102</td>
    <td align="right">GUESTROOM102</td>
    <td align="right">       0.30</td>
    <td align="right">      2.193</td>
    <td align="right">      3.401</td>
    <td align="right">      32.61</td>
    <td align="right">      32.61</td>
    <td align="right">      90.00</td>
    <td align="right">     180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">W_GUESTROOM103_5_0_0</td>
    <td align="right">STEEL FRAME RES EXT WALL</td>
    <td align="right">GUESTROOM103</td>
    <td align="right">GUESTROOM103</td>
    <td align="right">       0.22</td>
    <td align="right">      0.363</td>
    <td align="right">      0.384</td>
    <td align="right">      13.29</td>
    <td align="right">      11.64</td>
    <td align="right">     180.00</td>
    <td align="right">      90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">S_GUESTROOM103_0_0_0</td>
    <td align="right">EXT-SLAB</td>
    <td align="right">GUESTROOM103</td>
    <td align="right">GUESTROOM103</td>
    <td align="right">       0.30</td>
    <td align="right">      2.193</td>
    <td align="right">      3.401</td>
    <td align="right">      32.61</td>
    <td align="right">      32.61</td>
    <td align="right">      90.00</td>
    <td align="right">     180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">W_GUESTROOM104_3_0_0</td>
    <td align="right">STEEL FRAME RES EXT WALL</td>
    <td align="right">GUESTROOM104</td>
    <td align="right">GUESTROOM104</td>
    <td align="right">       0.22</td>
    <td align="right">      0.363</td>
    <td align="right">      0.384</td>
    <td align="right">      13.29</td>
    <td align="right">      11.64</td>
    <td align="right">       0.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">S_GUESTROOM104_0_0_0</td>
    <td align="right">EXT-SLAB</td>
    <td align="right">GUESTROOM104</td>
    <td align="right">GUESTROOM104</td>
    <td align="right">       0.30</td>
    <td align="right">      2.193</td>
    <td align="right">      3.401</td>
    <td align="right">      32.61</td>
    <td align="right">      32.61</td>
    <td align="right">      90.00</td>
    <td align="right">     180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">W_GUESTROOM105_3_0_0</td>
    <td align="right">STEEL FRAME RES EXT WALL</td>
    <td align="right">GUESTROOM105</td>
    <td align="right">GUESTROOM105</td>
    <td align="right">       0.22</td>
    <td align="right">      0.363</td>
    <td align="right">      0.384</td>
    <td align="right">      13.29</td>
    <td align="right">      11.64</td>
    <td align="right">       0.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">S_GUESTROOM105_0_0_0</td>
    <td align="right">EXT-SLAB</td>
    <td align="right">GUESTROOM105</td>
    <td align="right">GUESTROOM105</td>
    <td align="right">       0.30</td>
    <td align="right">      2.193</td>
    <td align="right">      3.401</td>
    <td align="right">      32.61</td>
    <td align="right">      32.61</td>
    <td align="right">      90.00</td>
    <td align="right">     180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">W_GUESTROOM201_4_0_0</td>
    <td align="right">STEEL FRAME RES EXT WALL</td>
    <td align="right">GUESTROOM201</td>
    <td align="right">GUESTROOM201</td>
    <td align="right">       0.22</td>
    <td align="right">      0.363</td>
    <td align="right">      0.384</td>
    <td align="right">      22.58</td>
    <td align="right">      22.58</td>
    <td align="right">     270.00</td>
    <td align="right">      90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">W_GUESTROOM201_5_0_0</td>
    <td align="right">STEEL FRAME RES EXT WALL</td>
    <td align="right">GUESTROOM201</td>
    <td align="right">GUESTROOM201</td>
    <td align="right">       0.22</td>
    <td align="right">      0.363</td>
    <td align="right">      0.384</td>
    <td align="right">      10.87</td>
    <td align="right">       9.22</td>
    <td align="right">     180.00</td>
    <td align="right">      90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">W_GUESTROOM202_205_5_0_0</td>
    <td align="right">STEEL FRAME RES EXT WALL</td>
    <td align="right">GUESTROOM202_205</td>
    <td align="right">GUESTROOM202_205</td>
    <td align="right">       0.22</td>
    <td align="right">      0.363</td>
    <td align="right">      0.384</td>
    <td align="right">      43.48</td>
    <td align="right">      36.90</td>
    <td align="right">     180.00</td>
    <td align="right">      90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">W_GUESTROOM206_208_5_0_0</td>
    <td align="right">STEEL FRAME RES EXT WALL</td>
    <td align="right">GUESTROOM206_208</td>
    <td align="right">GUESTROOM206_208</td>
    <td align="right">       0.22</td>
    <td align="right">      0.363</td>
    <td align="right">      0.384</td>
    <td align="right">      35.12</td>
    <td align="right">      28.42</td>
    <td align="right">     180.00</td>
    <td align="right">      90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">W_GUESTROOM209_212_5_0_0</td>
    <td align="right">STEEL FRAME RES EXT WALL</td>
    <td align="right">GUESTROOM209_212</td>
    <td align="right">GUESTROOM209_212</td>
    <td align="right">       0.22</td>
    <td align="right">      0.363</td>
    <td align="right">      0.384</td>
    <td align="right">      43.48</td>
    <td align="right">      36.90</td>
    <td align="right">     180.00</td>
    <td align="right">      90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">W_GUESTROOM213_5_0_0</td>
    <td align="right">STEEL FRAME RES EXT WALL</td>
    <td align="right">GUESTROOM213</td>
    <td align="right">GUESTROOM213</td>
    <td align="right">       0.22</td>
    <td align="right">      0.363</td>
    <td align="right">      0.384</td>
    <td align="right">      10.87</td>
    <td align="right">       9.22</td>
    <td align="right">     180.00</td>
    <td align="right">      90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">W_GUESTROOM214_3_0_0</td>
    <td align="right">STEEL FRAME RES EXT WALL</td>
    <td align="right">GUESTROOM214</td>
    <td align="right">GUESTROOM214</td>
    <td align="right">       0.22</td>
    <td align="right">      0.363</td>
    <td align="right">      0.384</td>
    <td align="right">      10.87</td>
    <td align="right">       9.22</td>
    <td align="right">       0.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">W_GUESTROOM215_218_3_0_0</td>
    <td align="right">STEEL FRAME RES EXT WALL</td>
    <td align="right">GUESTROOM215_218</td>
    <td align="right">GUESTROOM215_218</td>
    <td align="right">       0.22</td>
    <td align="right">      0.363</td>
    <td align="right">      0.384</td>
    <td align="right">      43.48</td>
    <td align="right">      36.90</td>
    <td align="right">       0.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">W_GUESTROOM219_3_0_0</td>
    <td align="right">STEEL FRAME RES EXT WALL</td>
    <td align="right">GUESTROOM219</td>
    <td align="right">GUESTROOM219</td>
    <td align="right">       0.22</td>
    <td align="right">      0.363</td>
    <td align="right">      0.384</td>
    <td align="right">      10.87</td>
    <td align="right">       9.22</td>
    <td align="right">       0.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">W_GUESTROOM220_223_3_0_0</td>
    <td align="right">STEEL FRAME RES EXT WALL</td>
    <td align="right">GUESTROOM220_223</td>
    <td align="right">GUESTROOM220_223</td>
    <td align="right">       0.22</td>
    <td align="right">      0.363</td>
    <td align="right">      0.384</td>
    <td align="right">      43.48</td>
    <td align="right">      36.90</td>
    <td align="right">       0.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">W_GUESTROOM224_3_0_0</td>
    <td align="right">STEEL FRAME RES EXT WALL</td>
    <td align="right">GUESTROOM224</td>
    <td align="right">GUESTROOM224</td>
    <td align="right">       0.22</td>
    <td align="right">      0.363</td>
    <td align="right">      0.384</td>
    <td align="right">      10.87</td>
    <td align="right">       9.22</td>
    <td align="right">       0.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">W_GUESTROOM301_4_0_0</td>
    <td align="right">STEEL FRAME RES EXT WALL</td>
    <td align="right">GUESTROOM301</td>
    <td align="right">GUESTROOM301</td>
    <td align="right">       0.22</td>
    <td align="right">      0.363</td>
    <td align="right">      0.384</td>
    <td align="right">      22.58</td>
    <td align="right">      22.58</td>
    <td align="right">     270.00</td>
    <td align="right">      90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">W_GUESTROOM301_5_0_0</td>
    <td align="right">STEEL FRAME RES EXT WALL</td>
    <td align="right">GUESTROOM301</td>
    <td align="right">GUESTROOM301</td>
    <td align="right">       0.22</td>
    <td align="right">      0.363</td>
    <td align="right">      0.384</td>
    <td align="right">      10.87</td>
    <td align="right">       9.22</td>
    <td align="right">     180.00</td>
    <td align="right">      90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">W_GUESTROOM302_305_5_0_0</td>
    <td align="right">STEEL FRAME RES EXT WALL</td>
    <td align="right">GUESTROOM302_305</td>
    <td align="right">GUESTROOM302_305</td>
    <td align="right">       0.22</td>
    <td align="right">      0.363</td>
    <td align="right">      0.384</td>
    <td align="right">      43.48</td>
    <td align="right">      36.90</td>
    <td align="right">     180.00</td>
    <td align="right">      90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">W_GUESTROOM306_308_5_0_0</td>
    <td align="right">STEEL FRAME RES EXT WALL</td>
    <td align="right">GUESTROOM306_308</td>
    <td align="right">GUESTROOM306_308</td>
    <td align="right">       0.22</td>
    <td align="right">      0.363</td>
    <td align="right">      0.384</td>
    <td align="right">      35.12</td>
    <td align="right">      28.42</td>
    <td align="right">     180.00</td>
    <td align="right">      90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">W_GUESTROOM309_312_5_0_0</td>
    <td align="right">STEEL FRAME RES EXT WALL</td>
    <td align="right">GUESTROOM309_312</td>
    <td align="right">GUESTROOM309_312</td>
    <td align="right">       0.22</td>
    <td align="right">      0.363</td>
    <td align="right">      0.384</td>
    <td align="right">      43.48</td>
    <td align="right">      36.90</td>
    <td align="right">     180.00</td>
    <td align="right">      90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">W_GUESTROOM313_5_0_0</td>
    <td align="right">STEEL FRAME RES EXT WALL</td>
    <td align="right">GUESTROOM313</td>
    <td align="right">GUESTROOM313</td>
    <td align="right">       0.22</td>
    <td align="right">      0.363</td>
    <td align="right">      0.384</td>
    <td align="right">      10.87</td>
    <td align="right">       9.22</td>
    <td align="right">     180.00</td>
    <td align="right">      90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">W_GUESTROOM314_3_0_0</td>
    <td align="right">STEEL FRAME RES EXT WALL</td>
    <td align="right">GUESTROOM314</td>
    <td align="right">GUESTROOM314</td>
    <td align="right">       0.22</td>
    <td align="right">      0.363</td>
    <td align="right">      0.384</td>
    <td align="right">      10.87</td>
    <td align="right">       9.22</td>
    <td align="right">       0.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">W_GUESTROOM315_318_3_0_0</td>
    <td align="right">STEEL FRAME RES EXT WALL</td>
    <td align="right">GUESTROOM315_318</td>
    <td align="right">GUESTROOM315_318</td>
    <td align="right">       0.22</td>
    <td align="right">      0.363</td>
    <td align="right">      0.384</td>
    <td align="right">      43.48</td>
    <td align="right">      36.90</td>
    <td align="right">       0.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">W_GUESTROOM319_3_0_0</td>
    <td align="right">STEEL FRAME RES EXT WALL</td>
    <td align="right">GUESTROOM319</td>
    <td align="right">GUESTROOM319</td>
    <td align="right">       0.22</td>
    <td align="right">      0.363</td>
    <td align="right">      0.384</td>
    <td align="right">      10.87</td>
    <td align="right">       9.22</td>
    <td align="right">       0.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">W_GUESTROOM320_323_3_0_0</td>
    <td align="right">STEEL FRAME RES EXT WALL</td>
    <td align="right">GUESTROOM320_323</td>
    <td align="right">GUESTROOM320_323</td>
    <td align="right">       0.22</td>
    <td align="right">      0.363</td>
    <td align="right">      0.384</td>
    <td align="right">      43.48</td>
    <td align="right">      36.90</td>
    <td align="right">       0.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">W_GUESTROOM324_3_0_0</td>
    <td align="right">STEEL FRAME RES EXT WALL</td>
    <td align="right">GUESTROOM324</td>
    <td align="right">GUESTROOM324</td>
    <td align="right">       0.22</td>
    <td align="right">      0.363</td>
    <td align="right">      0.384</td>
    <td align="right">      10.87</td>
    <td align="right">       9.22</td>
    <td align="right">       0.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">W_GUESTROOM401_4_0_0</td>
    <td align="right">STEEL FRAME RES EXT WALL</td>
    <td align="right">GUESTROOM401</td>
    <td align="right">GUESTROOM401</td>
    <td align="right">       0.22</td>
    <td align="right">      0.363</td>
    <td align="right">      0.384</td>
    <td align="right">      22.58</td>
    <td align="right">      22.58</td>
    <td align="right">     270.00</td>
    <td align="right">      90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">W_GUESTROOM401_5_0_0</td>
    <td align="right">STEEL FRAME RES EXT WALL</td>
    <td align="right">GUESTROOM401</td>
    <td align="right">GUESTROOM401</td>
    <td align="right">       0.22</td>
    <td align="right">      0.363</td>
    <td align="right">      0.384</td>
    <td align="right">      10.87</td>
    <td align="right">       9.22</td>
    <td align="right">     180.00</td>
    <td align="right">      90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">R_GUESTROOM401_1_0_0</td>
    <td align="right">IEAD RES ROOF</td>
    <td align="right">GUESTROOM401</td>
    <td align="right">GUESTROOM401</td>
    <td align="right">       0.30</td>
    <td align="right">      0.358</td>
    <td align="right">      0.376</td>
    <td align="right">      32.61</td>
    <td align="right">      32.61</td>
    <td align="right">      90.00</td>
    <td align="right">       0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">W_GUESTROOM402_405_5_0_0</td>
    <td align="right">STEEL FRAME RES EXT WALL</td>
    <td align="right">GUESTROOM402_405</td>
    <td align="right">GUESTROOM402_405</td>
    <td align="right">       0.22</td>
    <td align="right">      0.363</td>
    <td align="right">      0.384</td>
    <td align="right">      43.48</td>
    <td align="right">      36.90</td>
    <td align="right">     180.00</td>
    <td align="right">      90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">R_GUESTROOM402_405_1_0_0</td>
    <td align="right">IEAD RES ROOF</td>
    <td align="right">GUESTROOM402_405</td>
    <td align="right">GUESTROOM402_405</td>
    <td align="right">       0.30</td>
    <td align="right">      0.358</td>
    <td align="right">      0.376</td>
    <td align="right">     130.45</td>
    <td align="right">     130.45</td>
    <td align="right">      90.00</td>
    <td align="right">       0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">W_GUESTROOM406_408_5_0_0</td>
    <td align="right">STEEL FRAME RES EXT WALL</td>
    <td align="right">GUESTROOM406_408</td>
    <td align="right">GUESTROOM406_408</td>
    <td align="right">       0.22</td>
    <td align="right">      0.363</td>
    <td align="right">      0.384</td>
    <td align="right">      35.12</td>
    <td align="right">      28.42</td>
    <td align="right">     180.00</td>
    <td align="right">      90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">R_GUESTROOM406_408_1_0_0</td>
    <td align="right">IEAD RES ROOF</td>
    <td align="right">GUESTROOM406_408</td>
    <td align="right">GUESTROOM406_408</td>
    <td align="right">       0.30</td>
    <td align="right">      0.358</td>
    <td align="right">      0.376</td>
    <td align="right">     105.36</td>
    <td align="right">     105.36</td>
    <td align="right">      90.00</td>
    <td align="right">       0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">W_GUESTROOM409_412_5_0_0</td>
    <td align="right">STEEL FRAME RES EXT WALL</td>
    <td align="right">GUESTROOM409_412</td>
    <td align="right">GUESTROOM409_412</td>
    <td align="right">       0.22</td>
    <td align="right">      0.363</td>
    <td align="right">      0.384</td>
    <td align="right">      43.48</td>
    <td align="right">      36.90</td>
    <td align="right">     180.00</td>
    <td align="right">      90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">R_GUESTROOM409_412_1_0_0</td>
    <td align="right">IEAD RES ROOF</td>
    <td align="right">GUESTROOM409_412</td>
    <td align="right">GUESTROOM409_412</td>
    <td align="right">       0.30</td>
    <td align="right">      0.358</td>
    <td align="right">      0.376</td>
    <td align="right">     130.45</td>
    <td align="right">     130.45</td>
    <td align="right">      90.00</td>
    <td align="right">       0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">W_GUESTROOM413_5_0_0</td>
    <td align="right">STEEL FRAME RES EXT WALL</td>
    <td align="right">GUESTROOM413</td>
    <td align="right">GUESTROOM413</td>
    <td align="right">       0.22</td>
    <td align="right">      0.363</td>
    <td align="right">      0.384</td>
    <td align="right">      10.87</td>
    <td align="right">       9.22</td>
    <td align="right">     180.00</td>
    <td align="right">      90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">R_GUESTROOM413_1_0_0</td>
    <td align="right">IEAD RES ROOF</td>
    <td align="right">GUESTROOM413</td>
    <td align="right">GUESTROOM413</td>
    <td align="right">       0.30</td>
    <td align="right">      0.358</td>
    <td align="right">      0.376</td>
    <td align="right">      32.61</td>
    <td align="right">      32.61</td>
    <td align="right">      90.00</td>
    <td align="right">       0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">W_GUESTROOM414_3_0_0</td>
    <td align="right">STEEL FRAME RES EXT WALL</td>
    <td align="right">GUESTROOM414</td>
    <td align="right">GUESTROOM414</td>
    <td align="right">       0.22</td>
    <td align="right">      0.363</td>
    <td align="right">      0.384</td>
    <td align="right">      10.87</td>
    <td align="right">       9.22</td>
    <td align="right">       0.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">R_GUESTROOM414_1_0_0</td>
    <td align="right">IEAD RES ROOF</td>
    <td align="right">GUESTROOM414</td>
    <td align="right">GUESTROOM414</td>
    <td align="right">       0.30</td>
    <td align="right">      0.358</td>
    <td align="right">      0.376</td>
    <td align="right">      32.61</td>
    <td align="right">      32.61</td>
    <td align="right">      90.00</td>
    <td align="right">       0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">W_GUESTROOM415_418_3_0_0</td>
    <td align="right">STEEL FRAME RES EXT WALL</td>
    <td align="right">GUESTROOM415_418</td>
    <td align="right">GUESTROOM415_418</td>
    <td align="right">       0.22</td>
    <td align="right">      0.363</td>
    <td align="right">      0.384</td>
    <td align="right">      43.48</td>
    <td align="right">      36.90</td>
    <td align="right">       0.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">R_GUESTROOM415_418_1_0_0</td>
    <td align="right">IEAD RES ROOF</td>
    <td align="right">GUESTROOM415_418</td>
    <td align="right">GUESTROOM415_418</td>
    <td align="right">       0.30</td>
    <td align="right">      0.358</td>
    <td align="right">      0.376</td>
    <td align="right">     130.44</td>
    <td align="right">     130.44</td>
    <td align="right">      90.00</td>
    <td align="right">       0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">W_GUESTROOM419_3_0_0</td>
    <td align="right">STEEL FRAME RES EXT WALL</td>
    <td align="right">GUESTROOM419</td>
    <td align="right">GUESTROOM419</td>
    <td align="right">       0.22</td>
    <td align="right">      0.363</td>
    <td align="right">      0.384</td>
    <td align="right">      10.87</td>
    <td align="right">       9.22</td>
    <td align="right">       0.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">R_GUESTROOM419_1_0_0</td>
    <td align="right">IEAD RES ROOF</td>
    <td align="right">GUESTROOM419</td>
    <td align="right">GUESTROOM419</td>
    <td align="right">       0.30</td>
    <td align="right">      0.358</td>
    <td align="right">      0.376</td>
    <td align="right">      32.61</td>
    <td align="right">      32.61</td>
    <td align="right">      90.00</td>
    <td align="right">       0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">W_GUESTROOM420_423_3_0_0</td>
    <td align="right">STEEL FRAME RES EXT WALL</td>
    <td align="right">GUESTROOM420_423</td>
    <td align="right">GUESTROOM420_423</td>
    <td align="right">       0.22</td>
    <td align="right">      0.363</td>
    <td align="right">      0.384</td>
    <td align="right">      43.48</td>
    <td align="right">      36.90</td>
    <td align="right">       0.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">R_GUESTROOM420_423_1_0_0</td>
    <td align="right">IEAD RES ROOF</td>
    <td align="right">GUESTROOM420_423</td>
    <td align="right">GUESTROOM420_423</td>
    <td align="right">       0.30</td>
    <td align="right">      0.358</td>
    <td align="right">      0.376</td>
    <td align="right">     130.44</td>
    <td align="right">     130.44</td>
    <td align="right">      90.00</td>
    <td align="right">       0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">W_GUESTROOM424_3_0_0</td>
    <td align="right">STEEL FRAME RES EXT WALL</td>
    <td align="right">GUESTROOM424</td>
    <td align="right">GUESTROOM424</td>
    <td align="right">       0.22</td>
    <td align="right">      0.363</td>
    <td align="right">      0.384</td>
    <td align="right">      10.87</td>
    <td align="right">       9.22</td>
    <td align="right">       0.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">R_GUESTROOM424_1_0_0</td>
    <td align="right">IEAD RES ROOF</td>
    <td align="right">GUESTROOM424</td>
    <td align="right">GUESTROOM424</td>
    <td align="right">       0.30</td>
    <td align="right">      0.358</td>
    <td align="right">      0.376</td>
    <td align="right">      32.61</td>
    <td align="right">      32.61</td>
    <td align="right">      90.00</td>
    <td align="right">       0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">W_LAUNDRYROOMFLR1_3_0_0</td>
    <td align="right">STEEL FRAME RES EXT WALL</td>
    <td align="right">LAUNDRYROOMFLR1</td>
    <td align="right">LAUNDRYROOMFLR1</td>
    <td align="right">       0.22</td>
    <td align="right">      0.363</td>
    <td align="right">      0.384</td>
    <td align="right">      39.86</td>
    <td align="right">      34.92</td>
    <td align="right">       0.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">S_LAUNDRYROOMFLR1_0_0_0</td>
    <td align="right">EXT-SLAB</td>
    <td align="right">LAUNDRYROOMFLR1</td>
    <td align="right">LAUNDRYROOMFLR1</td>
    <td align="right">       0.30</td>
    <td align="right">      2.193</td>
    <td align="right">      3.401</td>
    <td align="right">      97.83</td>
    <td align="right">      97.83</td>
    <td align="right">      90.00</td>
    <td align="right">     180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">W_MECHANICALROOMFLR1_5_0_0</td>
    <td align="right">STEEL FRAME RES EXT WALL</td>
    <td align="right">MECHANICALROOMFLR1</td>
    <td align="right">MECHANICALROOMFLR1</td>
    <td align="right">       0.22</td>
    <td align="right">      0.363</td>
    <td align="right">      0.384</td>
    <td align="right">      13.29</td>
    <td align="right">      13.29</td>
    <td align="right">     180.00</td>
    <td align="right">      90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">S_MECHANICALROOMFLR1_0_0_0</td>
    <td align="right">EXT-SLAB</td>
    <td align="right">MECHANICALROOMFLR1</td>
    <td align="right">MECHANICALROOMFLR1</td>
    <td align="right">       0.30</td>
    <td align="right">      2.193</td>
    <td align="right">      3.401</td>
    <td align="right">      32.61</td>
    <td align="right">      32.61</td>
    <td align="right">      90.00</td>
    <td align="right">     180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">W_MEETINGROOMFLR1_5_0_0</td>
    <td align="right">STEEL FRAME RES EXT WALL</td>
    <td align="right">MEETINGROOMFLR1</td>
    <td align="right">MEETINGROOMFLR1</td>
    <td align="right">       0.22</td>
    <td align="right">      0.363</td>
    <td align="right">      0.384</td>
    <td align="right">      32.70</td>
    <td align="right">      27.77</td>
    <td align="right">     180.00</td>
    <td align="right">      90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">S_MEETINGROOMFLR1_0_0_0</td>
    <td align="right">EXT-SLAB</td>
    <td align="right">MEETINGROOMFLR1</td>
    <td align="right">MEETINGROOMFLR1</td>
    <td align="right">       0.30</td>
    <td align="right">      2.193</td>
    <td align="right">      3.401</td>
    <td align="right">      80.27</td>
    <td align="right">      80.27</td>
    <td align="right">      90.00</td>
    <td align="right">     180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">W_REARSTAIRSFLR1_2_0_0</td>
    <td align="right">STEEL FRAME RES EXT WALL</td>
    <td align="right">REARSTAIRSFLR1</td>
    <td align="right">REARSTAIRSFLR1</td>
    <td align="right">       0.22</td>
    <td align="right">      0.363</td>
    <td align="right">      0.384</td>
    <td align="right">      27.59</td>
    <td align="right">      27.59</td>
    <td align="right">      90.00</td>
    <td align="right">      90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">W_REARSTAIRSFLR1_3_0_0</td>
    <td align="right">STEEL FRAME RES EXT WALL</td>
    <td align="right">REARSTAIRSFLR1</td>
    <td align="right">REARSTAIRSFLR1</td>
    <td align="right">       0.22</td>
    <td align="right">      0.363</td>
    <td align="right">      0.384</td>
    <td align="right">       8.18</td>
    <td align="right">       8.18</td>
    <td align="right">       0.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">S_REARSTAIRSFLR1_0_0_0</td>
    <td align="right">EXT-SLAB</td>
    <td align="right">REARSTAIRSFLR1</td>
    <td align="right">REARSTAIRSFLR1</td>
    <td align="right">       0.30</td>
    <td align="right">      2.193</td>
    <td align="right">      3.401</td>
    <td align="right">      20.07</td>
    <td align="right">      20.07</td>
    <td align="right">      90.00</td>
    <td align="right">     180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">W_REARSTAIRSFLR2_2_0_0</td>
    <td align="right">STEEL FRAME RES EXT WALL</td>
    <td align="right">REARSTAIRSFLR2</td>
    <td align="right">REARSTAIRSFLR2</td>
    <td align="right">       0.22</td>
    <td align="right">      0.363</td>
    <td align="right">      0.384</td>
    <td align="right">      22.58</td>
    <td align="right">      22.58</td>
    <td align="right">      90.00</td>
    <td align="right">      90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">W_REARSTAIRSFLR2_3_0_0</td>
    <td align="right">STEEL FRAME RES EXT WALL</td>
    <td align="right">REARSTAIRSFLR2</td>
    <td align="right">REARSTAIRSFLR2</td>
    <td align="right">       0.22</td>
    <td align="right">      0.363</td>
    <td align="right">      0.384</td>
    <td align="right">       6.69</td>
    <td align="right">       6.69</td>
    <td align="right">       0.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">W_REARSTAIRSFLR3_2_0_0</td>
    <td align="right">STEEL FRAME RES EXT WALL</td>
    <td align="right">REARSTAIRSFLR3</td>
    <td align="right">REARSTAIRSFLR3</td>
    <td align="right">       0.22</td>
    <td align="right">      0.363</td>
    <td align="right">      0.384</td>
    <td align="right">      22.58</td>
    <td align="right">      22.58</td>
    <td align="right">      90.00</td>
    <td align="right">      90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">W_REARSTAIRSFLR3_3_0_0</td>
    <td align="right">STEEL FRAME RES EXT WALL</td>
    <td align="right">REARSTAIRSFLR3</td>
    <td align="right">REARSTAIRSFLR3</td>
    <td align="right">       0.22</td>
    <td align="right">      0.363</td>
    <td align="right">      0.384</td>
    <td align="right">       6.69</td>
    <td align="right">       6.69</td>
    <td align="right">       0.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">W_REARSTAIRSFLR4_2_0_0</td>
    <td align="right">STEEL FRAME RES EXT WALL</td>
    <td align="right">REARSTAIRSFLR4</td>
    <td align="right">REARSTAIRSFLR4</td>
    <td align="right">       0.22</td>
    <td align="right">      0.363</td>
    <td align="right">      0.384</td>
    <td align="right">      22.58</td>
    <td align="right">      22.58</td>
    <td align="right">      90.00</td>
    <td align="right">      90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">W_REARSTAIRSFLR4_3_0_0</td>
    <td align="right">STEEL FRAME RES EXT WALL</td>
    <td align="right">REARSTAIRSFLR4</td>
    <td align="right">REARSTAIRSFLR4</td>
    <td align="right">       0.22</td>
    <td align="right">      0.363</td>
    <td align="right">      0.384</td>
    <td align="right">       6.69</td>
    <td align="right">       6.69</td>
    <td align="right">       0.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">R_REARSTAIRSFLR4_1_0_0</td>
    <td align="right">IEAD RES ROOF</td>
    <td align="right">REARSTAIRSFLR4</td>
    <td align="right">REARSTAIRSFLR4</td>
    <td align="right">       0.30</td>
    <td align="right">      0.358</td>
    <td align="right">      0.376</td>
    <td align="right">      20.07</td>
    <td align="right">      20.07</td>
    <td align="right">      90.00</td>
    <td align="right">       0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">W_REARSTORAGEFLR1_2_0_0</td>
    <td align="right">STEEL FRAME RES EXT WALL</td>
    <td align="right">REARSTORAGEFLR1</td>
    <td align="right">REARSTORAGEFLR1</td>
    <td align="right">       0.22</td>
    <td align="right">      0.363</td>
    <td align="right">      0.384</td>
    <td align="right">      27.59</td>
    <td align="right">      27.59</td>
    <td align="right">      90.00</td>
    <td align="right">      90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">W_REARSTORAGEFLR1_5_0_0</td>
    <td align="right">STEEL FRAME RES EXT WALL</td>
    <td align="right">REARSTORAGEFLR1</td>
    <td align="right">REARSTORAGEFLR1</td>
    <td align="right">       0.22</td>
    <td align="right">      0.363</td>
    <td align="right">      0.384</td>
    <td align="right">       8.18</td>
    <td align="right">       8.18</td>
    <td align="right">     180.00</td>
    <td align="right">      90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">S_REARSTORAGEFLR1_0_0_0</td>
    <td align="right">EXT-SLAB</td>
    <td align="right">REARSTORAGEFLR1</td>
    <td align="right">REARSTORAGEFLR1</td>
    <td align="right">       0.30</td>
    <td align="right">      2.193</td>
    <td align="right">      3.401</td>
    <td align="right">      20.07</td>
    <td align="right">      20.07</td>
    <td align="right">      90.00</td>
    <td align="right">     180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">W_REARSTORAGEFLR2_2_0_0</td>
    <td align="right">STEEL FRAME RES EXT WALL</td>
    <td align="right">REARSTORAGEFLR2</td>
    <td align="right">REARSTORAGEFLR2</td>
    <td align="right">       0.22</td>
    <td align="right">      0.363</td>
    <td align="right">      0.384</td>
    <td align="right">      22.58</td>
    <td align="right">      22.58</td>
    <td align="right">      90.00</td>
    <td align="right">      90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">W_REARSTORAGEFLR2_5_0_0</td>
    <td align="right">STEEL FRAME RES EXT WALL</td>
    <td align="right">REARSTORAGEFLR2</td>
    <td align="right">REARSTORAGEFLR2</td>
    <td align="right">       0.22</td>
    <td align="right">      0.363</td>
    <td align="right">      0.384</td>
    <td align="right">       6.69</td>
    <td align="right">       6.69</td>
    <td align="right">     180.00</td>
    <td align="right">      90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">W_REARSTORAGEFLR3_2_0_0</td>
    <td align="right">STEEL FRAME RES EXT WALL</td>
    <td align="right">REARSTORAGEFLR3</td>
    <td align="right">REARSTORAGEFLR3</td>
    <td align="right">       0.22</td>
    <td align="right">      0.363</td>
    <td align="right">      0.384</td>
    <td align="right">      22.58</td>
    <td align="right">      22.58</td>
    <td align="right">      90.00</td>
    <td align="right">      90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">W_REARSTORAGEFLR3_5_0_0</td>
    <td align="right">STEEL FRAME RES EXT WALL</td>
    <td align="right">REARSTORAGEFLR3</td>
    <td align="right">REARSTORAGEFLR3</td>
    <td align="right">       0.22</td>
    <td align="right">      0.363</td>
    <td align="right">      0.384</td>
    <td align="right">       6.69</td>
    <td align="right">       6.69</td>
    <td align="right">     180.00</td>
    <td align="right">      90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">W_REARSTORAGEFLR4_2_0_0</td>
    <td align="right">STEEL FRAME RES EXT WALL</td>
    <td align="right">REARSTORAGEFLR4</td>
    <td align="right">REARSTORAGEFLR4</td>
    <td align="right">       0.22</td>
    <td align="right">      0.363</td>
    <td align="right">      0.384</td>
    <td align="right">      22.58</td>
    <td align="right">      22.58</td>
    <td align="right">      90.00</td>
    <td align="right">      90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">W_REARSTORAGEFLR4_5_0_0</td>
    <td align="right">STEEL FRAME RES EXT WALL</td>
    <td align="right">REARSTORAGEFLR4</td>
    <td align="right">REARSTORAGEFLR4</td>
    <td align="right">       0.22</td>
    <td align="right">      0.363</td>
    <td align="right">      0.384</td>
    <td align="right">       6.69</td>
    <td align="right">       6.69</td>
    <td align="right">     180.00</td>
    <td align="right">      90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">R_REARSTORAGEFLR4_1_0_0</td>
    <td align="right">IEAD RES ROOF</td>
    <td align="right">REARSTORAGEFLR4</td>
    <td align="right">REARSTORAGEFLR4</td>
    <td align="right">       0.30</td>
    <td align="right">      0.358</td>
    <td align="right">      0.376</td>
    <td align="right">      20.07</td>
    <td align="right">      20.07</td>
    <td align="right">      90.00</td>
    <td align="right">       0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">W_RESTROOMFLR1_5_0_0</td>
    <td align="right">STEEL FRAME RES EXT WALL</td>
    <td align="right">RESTROOMFLR1</td>
    <td align="right">RESTROOMFLR1</td>
    <td align="right">       0.22</td>
    <td align="right">      0.363</td>
    <td align="right">      0.384</td>
    <td align="right">      13.29</td>
    <td align="right">      13.29</td>
    <td align="right">     180.00</td>
    <td align="right">      90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">S_RESTROOMFLR1_0_0_0</td>
    <td align="right">EXT-SLAB</td>
    <td align="right">RESTROOMFLR1</td>
    <td align="right">RESTROOMFLR1</td>
    <td align="right">       0.30</td>
    <td align="right">      2.193</td>
    <td align="right">      3.401</td>
    <td align="right">      32.61</td>
    <td align="right">      32.61</td>
    <td align="right">      90.00</td>
    <td align="right">     180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
</table>
<br><br>
<b>Opaque Interior</b><br><br>
<!-- FullName:Envelope Summary_Entire Facility_Opaque Interior-->
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">Construction</td>
    <td align="right">Zone</td>
    <td align="right">Space</td>
    <td align="right">Adjacent Surface</td>
    <td align="right">Reflectance</td>
    <td align="right">U-Factor with Film [W/m2-K]</td>
    <td align="right">U-Factor no Film [W/m2-K]</td>
    <td align="right">Gross Area [m2]</td>
    <td align="right">Net Area [m2]</td>
    <td align="right">Azimuth [deg]</td>
    <td align="right">Tilt [deg]</td>
    <td align="right">Cardinal Direction</td>
  </tr>
  <tr>
    <td align="right">P_CORRIDORFLR1_10003_0_10002</td>
    <td align="right">INT-WALLS</td>
    <td align="right">CORRIDORFLR1</td>
    <td align="right">CORRIDORFLR1</td>
    <td align="right">P_REARSTAIRSFLR1_5_0_0</td>
    <td align="right">       0.08</td>
    <td align="right">      2.511</td>
    <td align="right">      6.299</td>
    <td align="right">       8.18</td>
    <td align="right">       8.18</td>
    <td align="right">       0.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">P_CORRIDORFLR1_11_0_0</td>
    <td align="right">INT-WALLS</td>
    <td align="right">CORRIDORFLR1</td>
    <td align="right">CORRIDORFLR1</td>
    <td align="right">P_EXERCISECENTERFLR1_10013_0_10011</td>
    <td align="right">       0.08</td>
    <td align="right">      2.511</td>
    <td align="right">      6.299</td>
    <td align="right">      27.59</td>
    <td align="right">      27.59</td>
    <td align="right">     270.00</td>
    <td align="right">      90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">P_CORRIDORFLR1_12_0_0</td>
    <td align="right">INT-WALLS</td>
    <td align="right">CORRIDORFLR1</td>
    <td align="right">CORRIDORFLR1</td>
    <td align="right">P_EXERCISECENTERFLR1_10014_0_10012</td>
    <td align="right">       0.08</td>
    <td align="right">      2.511</td>
    <td align="right">      6.299</td>
    <td align="right">      13.29</td>
    <td align="right">      13.29</td>
    <td align="right">       0.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">P_CORRIDORFLR1_13_0_0</td>
    <td align="right">INT-WALLS</td>
    <td align="right">CORRIDORFLR1</td>
    <td align="right">CORRIDORFLR1</td>
    <td align="right">P_FRONTOFFICEFLR1_10015_0_10013</td>
    <td align="right">       0.08</td>
    <td align="right">      2.511</td>
    <td align="right">      6.299</td>
    <td align="right">      53.14</td>
    <td align="right">      53.14</td>
    <td align="right">       0.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">P_CORRIDORFLR1_14_0_0</td>
    <td align="right">INT-WALLS</td>
    <td align="right">CORRIDORFLR1</td>
    <td align="right">CORRIDORFLR1</td>
    <td align="right">P_FRONTSTORAGEFLR1_10016_0_10014</td>
    <td align="right">       0.08</td>
    <td align="right">      2.511</td>
    <td align="right">      6.299</td>
    <td align="right">       5.11</td>
    <td align="right">       5.11</td>
    <td align="right">       0.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">P_CORRIDORFLR1_15_0_0</td>
    <td align="right">INT-WALLS</td>
    <td align="right">CORRIDORFLR1</td>
    <td align="right">CORRIDORFLR1</td>
    <td align="right">P_FRONTSTAIRSFLR1_10017_0_10015</td>
    <td align="right">       0.08</td>
    <td align="right">      2.511</td>
    <td align="right">      6.299</td>
    <td align="right">       8.18</td>
    <td align="right">       8.18</td>
    <td align="right">       0.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">P_CORRIDORFLR1_17_0_0</td>
    <td align="right">INT-WALLS</td>
    <td align="right">CORRIDORFLR1</td>
    <td align="right">CORRIDORFLR1</td>
    <td align="right">P_FRONTLOUNGEFLR1_10018_0_10016</td>
    <td align="right">       0.08</td>
    <td align="right">      2.511</td>
    <td align="right">      6.299</td>
    <td align="right">      66.43</td>
    <td align="right">      66.43</td>
    <td align="right">     180.00</td>
    <td align="right">      90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">P_CORRIDORFLR1_18_0_0</td>
    <td align="right">INT-WALLS</td>
    <td align="right">CORRIDORFLR1</td>
    <td align="right">CORRIDORFLR1</td>
    <td align="right">P_RESTROOMFLR1_10019_0_10017</td>
    <td align="right">       0.08</td>
    <td align="right">      2.511</td>
    <td align="right">      6.299</td>
    <td align="right">      13.29</td>
    <td align="right">      13.29</td>
    <td align="right">     180.00</td>
    <td align="right">      90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">P_CORRIDORFLR1_19_0_0</td>
    <td align="right">INT-WALLS</td>
    <td align="right">CORRIDORFLR1</td>
    <td align="right">CORRIDORFLR1</td>
    <td align="right">P_RESTROOMFLR1_10020_0_10018</td>
    <td align="right">       0.08</td>
    <td align="right">      2.511</td>
    <td align="right">      6.299</td>
    <td align="right">      27.59</td>
    <td align="right">      27.59</td>
    <td align="right">     270.00</td>
    <td align="right">      90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">P_CORRIDORFLR1_21_0_0</td>
    <td align="right">INT-WALLS</td>
    <td align="right">CORRIDORFLR1</td>
    <td align="right">CORRIDORFLR1</td>
    <td align="right">P_MEETINGROOMFLR1_10021_0_10019</td>
    <td align="right">       0.08</td>
    <td align="right">      2.511</td>
    <td align="right">      6.299</td>
    <td align="right">      27.59</td>
    <td align="right">      27.59</td>
    <td align="right">      90.00</td>
    <td align="right">      90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">P_CORRIDORFLR1_22_0_0</td>
    <td align="right">INT-WALLS</td>
    <td align="right">CORRIDORFLR1</td>
    <td align="right">CORRIDORFLR1</td>
    <td align="right">P_MEETINGROOMFLR1_10022_0_10020</td>
    <td align="right">       0.08</td>
    <td align="right">      2.511</td>
    <td align="right">      6.299</td>
    <td align="right">      32.70</td>
    <td align="right">      32.70</td>
    <td align="right">     180.00</td>
    <td align="right">      90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">P_CORRIDORFLR1_23_0_0</td>
    <td align="right">INT-WALLS</td>
    <td align="right">CORRIDORFLR1</td>
    <td align="right">CORRIDORFLR1</td>
    <td align="right">P_MECHANICALROOMFLR1_10023_0_10021</td>
    <td align="right">       0.08</td>
    <td align="right">      2.511</td>
    <td align="right">      6.299</td>
    <td align="right">      13.29</td>
    <td align="right">      13.29</td>
    <td align="right">     180.00</td>
    <td align="right">      90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">P_CORRIDORFLR1_24_0_0</td>
    <td align="right">INT-WALLS</td>
    <td align="right">CORRIDORFLR1</td>
    <td align="right">CORRIDORFLR1</td>
    <td align="right">P_GUESTROOM101_10024_0_10022</td>
    <td align="right">       0.08</td>
    <td align="right">      2.511</td>
    <td align="right">      6.299</td>
    <td align="right">      13.29</td>
    <td align="right">      13.29</td>
    <td align="right">     180.00</td>
    <td align="right">      90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">P_CORRIDORFLR1_25_0_0</td>
    <td align="right">INT-WALLS</td>
    <td align="right">CORRIDORFLR1</td>
    <td align="right">CORRIDORFLR1</td>
    <td align="right">P_GUESTROOM102_10025_0_10023</td>
    <td align="right">       0.08</td>
    <td align="right">      2.511</td>
    <td align="right">      6.299</td>
    <td align="right">      13.29</td>
    <td align="right">      13.29</td>
    <td align="right">     180.00</td>
    <td align="right">      90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">P_CORRIDORFLR1_26_0_0</td>
    <td align="right">INT-WALLS</td>
    <td align="right">CORRIDORFLR1</td>
    <td align="right">CORRIDORFLR1</td>
    <td align="right">P_GUESTROOM103_10026_0_10024</td>
    <td align="right">       0.08</td>
    <td align="right">      2.511</td>
    <td align="right">      6.299</td>
    <td align="right">      13.29</td>
    <td align="right">      13.29</td>
    <td align="right">     180.00</td>
    <td align="right">      90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">P_CORRIDORFLR1_27_0_0</td>
    <td align="right">INT-WALLS</td>
    <td align="right">CORRIDORFLR1</td>
    <td align="right">CORRIDORFLR1</td>
    <td align="right">P_REARSTORAGEFLR1_10027_0_10025</td>
    <td align="right">       0.08</td>
    <td align="right">      2.511</td>
    <td align="right">      6.299</td>
    <td align="right">       8.18</td>
    <td align="right">       8.18</td>
    <td align="right">     180.00</td>
    <td align="right">      90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">P_CORRIDORFLR1_4_0_0</td>
    <td align="right">INT-WALLS</td>
    <td align="right">CORRIDORFLR1</td>
    <td align="right">CORRIDORFLR1</td>
    <td align="right">P_GUESTROOM104_10007_0_10005</td>
    <td align="right">       0.08</td>
    <td align="right">      2.511</td>
    <td align="right">      6.299</td>
    <td align="right">      13.29</td>
    <td align="right">      13.29</td>
    <td align="right">       0.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">P_CORRIDORFLR1_5_0_0</td>
    <td align="right">INT-WALLS</td>
    <td align="right">CORRIDORFLR1</td>
    <td align="right">CORRIDORFLR1</td>
    <td align="right">P_GUESTROOM105_10008_0_10006</td>
    <td align="right">       0.08</td>
    <td align="right">      2.511</td>
    <td align="right">      6.299</td>
    <td align="right">      13.29</td>
    <td align="right">      13.29</td>
    <td align="right">       0.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">P_CORRIDORFLR1_6_0_0</td>
    <td align="right">INT-WALLS</td>
    <td align="right">CORRIDORFLR1</td>
    <td align="right">CORRIDORFLR1</td>
    <td align="right">P_EMPLOYEELOUNGEFLR1_10009_0_10007</td>
    <td align="right">       0.08</td>
    <td align="right">      2.511</td>
    <td align="right">      6.299</td>
    <td align="right">      13.29</td>
    <td align="right">      13.29</td>
    <td align="right">       0.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">P_CORRIDORFLR1_7_0_0</td>
    <td align="right">INT-WALLS</td>
    <td align="right">CORRIDORFLR1</td>
    <td align="right">CORRIDORFLR1</td>
    <td align="right">P_LAUNDRYROOMFLR1_10010_0_10008</td>
    <td align="right">       0.08</td>
    <td align="right">      2.511</td>
    <td align="right">      6.299</td>
    <td align="right">      39.86</td>
    <td align="right">      39.86</td>
    <td align="right">       0.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">P_CORRIDORFLR1_8_0_0</td>
    <td align="right">INT-WALLS</td>
    <td align="right">CORRIDORFLR1</td>
    <td align="right">CORRIDORFLR1</td>
    <td align="right">P_ELEVATORCOREFLR1_10011_0_10009</td>
    <td align="right">       0.08</td>
    <td align="right">      2.511</td>
    <td align="right">      6.299</td>
    <td align="right">       6.13</td>
    <td align="right">       6.13</td>
    <td align="right">       0.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">P_CORRIDORFLR1_9_0_0</td>
    <td align="right">INT-WALLS</td>
    <td align="right">CORRIDORFLR1</td>
    <td align="right">CORRIDORFLR1</td>
    <td align="right">P_ELEVATORCOREFLR1_10012_0_10010</td>
    <td align="right">       0.08</td>
    <td align="right">      2.511</td>
    <td align="right">      6.299</td>
    <td align="right">      27.59</td>
    <td align="right">      27.59</td>
    <td align="right">      90.00</td>
    <td align="right">      90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">C_CORRIDORFLR1_1_0_0</td>
    <td align="right">INT-FLOOR-UNDERSIDE</td>
    <td align="right">CORRIDORFLR1</td>
    <td align="right">CORRIDORFLR1</td>
    <td align="right">F_CORRIDORFLR2_10004_0_10003</td>
    <td align="right">       0.30</td>
    <td align="right">      1.775</td>
    <td align="right">      3.401</td>
    <td align="right">     125.42</td>
    <td align="right">     125.42</td>
    <td align="right">      90.00</td>
    <td align="right">       0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">C_CORRIDORFLR1_1_1_0</td>
    <td align="right">INT-FLOOR-UNDERSIDE</td>
    <td align="right">CORRIDORFLR1</td>
    <td align="right">CORRIDORFLR1</td>
    <td align="right">F_GUESTROOM206_208_10005_0_10004</td>
    <td align="right">       0.30</td>
    <td align="right">      1.775</td>
    <td align="right">      3.401</td>
    <td align="right">      25.09</td>
    <td align="right">      25.09</td>
    <td align="right">      90.00</td>
    <td align="right">       0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">P_CORRIDORFLR2_10100_0_10062</td>
    <td align="right">INT-WALLS</td>
    <td align="right">CORRIDORFLR2</td>
    <td align="right">CORRIDORFLR2</td>
    <td align="right">P_REARSTAIRSFLR2_5_0_0</td>
    <td align="right">       0.08</td>
    <td align="right">      2.511</td>
    <td align="right">      6.299</td>
    <td align="right">       6.69</td>
    <td align="right">       6.69</td>
    <td align="right">       0.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">P_CORRIDORFLR2_10_0_0</td>
    <td align="right">INT-WALLS</td>
    <td align="right">CORRIDORFLR2</td>
    <td align="right">CORRIDORFLR2</td>
    <td align="right">P_GUESTROOM220_223_10109_0_10069</td>
    <td align="right">       0.08</td>
    <td align="right">      2.511</td>
    <td align="right">      6.299</td>
    <td align="right">      22.58</td>
    <td align="right">      22.58</td>
    <td align="right">     270.00</td>
    <td align="right">      90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">P_CORRIDORFLR2_11_0_0</td>
    <td align="right">INT-WALLS</td>
    <td align="right">CORRIDORFLR2</td>
    <td align="right">CORRIDORFLR2</td>
    <td align="right">P_GUESTROOM220_223_10110_0_10070</td>
    <td align="right">       0.08</td>
    <td align="right">      2.511</td>
    <td align="right">      6.299</td>
    <td align="right">      43.48</td>
    <td align="right">      43.48</td>
    <td align="right">       0.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">P_CORRIDORFLR2_12_0_0</td>
    <td align="right">INT-WALLS</td>
    <td align="right">CORRIDORFLR2</td>
    <td align="right">CORRIDORFLR2</td>
    <td align="right">P_GUESTROOM224_10111_0_10071</td>
    <td align="right">       0.08</td>
    <td align="right">      2.511</td>
    <td align="right">      6.299</td>
    <td align="right">      10.87</td>
    <td align="right">      10.87</td>
    <td align="right">       0.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">P_CORRIDORFLR2_13_0_0</td>
    <td align="right">INT-WALLS</td>
    <td align="right">CORRIDORFLR2</td>
    <td align="right">CORRIDORFLR2</td>
    <td align="right">P_FRONTSTORAGEFLR2_10112_0_10072</td>
    <td align="right">       0.08</td>
    <td align="right">      2.511</td>
    <td align="right">      6.299</td>
    <td align="right">       4.18</td>
    <td align="right">       4.18</td>
    <td align="right">       0.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">P_CORRIDORFLR2_14_0_0</td>
    <td align="right">INT-WALLS</td>
    <td align="right">CORRIDORFLR2</td>
    <td align="right">CORRIDORFLR2</td>
    <td align="right">P_FRONTSTAIRSFLR2_10113_0_10073</td>
    <td align="right">       0.08</td>
    <td align="right">      2.511</td>
    <td align="right">      6.299</td>
    <td align="right">       6.69</td>
    <td align="right">       6.69</td>
    <td align="right">       0.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">P_CORRIDORFLR2_16_0_0</td>
    <td align="right">INT-WALLS</td>
    <td align="right">CORRIDORFLR2</td>
    <td align="right">CORRIDORFLR2</td>
    <td align="right">P_GUESTROOM201_10114_0_10074</td>
    <td align="right">       0.08</td>
    <td align="right">      2.511</td>
    <td align="right">      6.299</td>
    <td align="right">      10.87</td>
    <td align="right">      10.87</td>
    <td align="right">     180.00</td>
    <td align="right">      90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">P_CORRIDORFLR2_17_0_0</td>
    <td align="right">INT-WALLS</td>
    <td align="right">CORRIDORFLR2</td>
    <td align="right">CORRIDORFLR2</td>
    <td align="right">P_GUESTROOM202_205_10115_0_10075</td>
    <td align="right">       0.08</td>
    <td align="right">      2.511</td>
    <td align="right">      6.299</td>
    <td align="right">      43.48</td>
    <td align="right">      43.48</td>
    <td align="right">     180.00</td>
    <td align="right">      90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">P_CORRIDORFLR2_18_0_0</td>
    <td align="right">INT-WALLS</td>
    <td align="right">CORRIDORFLR2</td>
    <td align="right">CORRIDORFLR2</td>
    <td align="right">P_GUESTROOM206_208_10116_0_10076</td>
    <td align="right">       0.08</td>
    <td align="right">      2.511</td>
    <td align="right">      6.299</td>
    <td align="right">      35.12</td>
    <td align="right">      35.12</td>
    <td align="right">     180.00</td>
    <td align="right">      90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">P_CORRIDORFLR2_19_0_0</td>
    <td align="right">INT-WALLS</td>
    <td align="right">CORRIDORFLR2</td>
    <td align="right">CORRIDORFLR2</td>
    <td align="right">P_GUESTROOM209_212_10117_0_10077</td>
    <td align="right">       0.08</td>
    <td align="right">      2.511</td>
    <td align="right">      6.299</td>
    <td align="right">      43.48</td>
    <td align="right">      43.48</td>
    <td align="right">     180.00</td>
    <td align="right">      90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">P_CORRIDORFLR2_20_0_0</td>
    <td align="right">INT-WALLS</td>
    <td align="right">CORRIDORFLR2</td>
    <td align="right">CORRIDORFLR2</td>
    <td align="right">P_GUESTROOM213_10118_0_10078</td>
    <td align="right">       0.08</td>
    <td align="right">      2.511</td>
    <td align="right">      6.299</td>
    <td align="right">      10.87</td>
    <td align="right">      10.87</td>
    <td align="right">     180.00</td>
    <td align="right">      90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">P_CORRIDORFLR2_21_0_0</td>
    <td align="right">INT-WALLS</td>
    <td align="right">CORRIDORFLR2</td>
    <td align="right">CORRIDORFLR2</td>
    <td align="right">P_REARSTORAGEFLR2_10119_0_10079</td>
    <td align="right">       0.08</td>
    <td align="right">      2.511</td>
    <td align="right">      6.299</td>
    <td align="right">       6.69</td>
    <td align="right">       6.69</td>
    <td align="right">     180.00</td>
    <td align="right">      90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">P_CORRIDORFLR2_4_0_0</td>
    <td align="right">INT-WALLS</td>
    <td align="right">CORRIDORFLR2</td>
    <td align="right">CORRIDORFLR2</td>
    <td align="right">P_GUESTROOM214_10104_0_10064</td>
    <td align="right">       0.08</td>
    <td align="right">      2.511</td>
    <td align="right">      6.299</td>
    <td align="right">      10.87</td>
    <td align="right">      10.87</td>
    <td align="right">       0.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">P_CORRIDORFLR2_5_0_0</td>
    <td align="right">INT-WALLS</td>
    <td align="right">CORRIDORFLR2</td>
    <td align="right">CORRIDORFLR2</td>
    <td align="right">P_GUESTROOM215_218_10105_0_10065</td>
    <td align="right">       0.08</td>
    <td align="right">      2.511</td>
    <td align="right">      6.299</td>
    <td align="right">      43.48</td>
    <td align="right">      43.48</td>
    <td align="right">       0.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">P_CORRIDORFLR2_6_0_0</td>
    <td align="right">INT-WALLS</td>
    <td align="right">CORRIDORFLR2</td>
    <td align="right">CORRIDORFLR2</td>
    <td align="right">P_GUESTROOM219_10106_0_10066</td>
    <td align="right">       0.08</td>
    <td align="right">      2.511</td>
    <td align="right">      6.299</td>
    <td align="right">      10.87</td>
    <td align="right">      10.87</td>
    <td align="right">       0.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">P_CORRIDORFLR2_7_0_0</td>
    <td align="right">INT-WALLS</td>
    <td align="right">CORRIDORFLR2</td>
    <td align="right">CORRIDORFLR2</td>
    <td align="right">P_ELEVATORCOREFLR2_10107_0_10067</td>
    <td align="right">       0.08</td>
    <td align="right">      2.511</td>
    <td align="right">      6.299</td>
    <td align="right">       5.02</td>
    <td align="right">       5.02</td>
    <td align="right">       0.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">P_CORRIDORFLR2_8_0_0</td>
    <td align="right">INT-WALLS</td>
    <td align="right">CORRIDORFLR2</td>
    <td align="right">CORRIDORFLR2</td>
    <td align="right">P_ELEVATORCOREFLR2_10108_0_10068</td>
    <td align="right">       0.08</td>
    <td align="right">      2.511</td>
    <td align="right">      6.299</td>
    <td align="right">      22.58</td>
    <td align="right">      22.58</td>
    <td align="right">      90.00</td>
    <td align="right">      90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">F_CORRIDORFLR2_10004_0_10003</td>
    <td align="right">INT-FLOOR-TOPSIDE</td>
    <td align="right">CORRIDORFLR2</td>
    <td align="right">CORRIDORFLR2</td>
    <td align="right">C_CORRIDORFLR1_1_0_0</td>
    <td align="right">       0.30</td>
    <td align="right">      1.775</td>
    <td align="right">      3.401</td>
    <td align="right">     125.42</td>
    <td align="right">     125.42</td>
    <td align="right">      90.00</td>
    <td align="right">     180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">C_CORRIDORFLR2_1_0_0</td>
    <td align="right">INT-FLOOR-UNDERSIDE</td>
    <td align="right">CORRIDORFLR2</td>
    <td align="right">CORRIDORFLR2</td>
    <td align="right">F_CORRIDORFLR3_10102_0_10063</td>
    <td align="right">       0.30</td>
    <td align="right">      1.775</td>
    <td align="right">      3.401</td>
    <td align="right">     125.42</td>
    <td align="right">     125.42</td>
    <td align="right">      90.00</td>
    <td align="right">       0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">P_CORRIDORFLR3_10198_0_10107</td>
    <td align="right">INT-WALLS</td>
    <td align="right">CORRIDORFLR3</td>
    <td align="right">CORRIDORFLR3</td>
    <td align="right">P_REARSTAIRSFLR3_5_0_0</td>
    <td align="right">       0.08</td>
    <td align="right">      2.511</td>
    <td align="right">      6.299</td>
    <td align="right">       6.69</td>
    <td align="right">       6.69</td>
    <td align="right">       0.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">P_CORRIDORFLR3_10_0_0</td>
    <td align="right">INT-WALLS</td>
    <td align="right">CORRIDORFLR3</td>
    <td align="right">CORRIDORFLR3</td>
    <td align="right">P_GUESTROOM320_323_10207_0_10114</td>
    <td align="right">       0.08</td>
    <td align="right">      2.511</td>
    <td align="right">      6.299</td>
    <td align="right">      22.58</td>
    <td align="right">      22.58</td>
    <td align="right">     270.00</td>
    <td align="right">      90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">P_CORRIDORFLR3_11_0_0</td>
    <td align="right">INT-WALLS</td>
    <td align="right">CORRIDORFLR3</td>
    <td align="right">CORRIDORFLR3</td>
    <td align="right">P_GUESTROOM320_323_10208_0_10115</td>
    <td align="right">       0.08</td>
    <td align="right">      2.511</td>
    <td align="right">      6.299</td>
    <td align="right">      43.48</td>
    <td align="right">      43.48</td>
    <td align="right">       0.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">P_CORRIDORFLR3_12_0_0</td>
    <td align="right">INT-WALLS</td>
    <td align="right">CORRIDORFLR3</td>
    <td align="right">CORRIDORFLR3</td>
    <td align="right">P_GUESTROOM324_10209_0_10116</td>
    <td align="right">       0.08</td>
    <td align="right">      2.511</td>
    <td align="right">      6.299</td>
    <td align="right">      10.87</td>
    <td align="right">      10.87</td>
    <td align="right">       0.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">P_CORRIDORFLR3_13_0_0</td>
    <td align="right">INT-WALLS</td>
    <td align="right">CORRIDORFLR3</td>
    <td align="right">CORRIDORFLR3</td>
    <td align="right">P_FRONTSTORAGEFLR3_10210_0_10117</td>
    <td align="right">       0.08</td>
    <td align="right">      2.511</td>
    <td align="right">      6.299</td>
    <td align="right">       4.18</td>
    <td align="right">       4.18</td>
    <td align="right">       0.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">P_CORRIDORFLR3_14_0_0</td>
    <td align="right">INT-WALLS</td>
    <td align="right">CORRIDORFLR3</td>
    <td align="right">CORRIDORFLR3</td>
    <td align="right">P_FRONTSTAIRSFLR3_10211_0_10118</td>
    <td align="right">       0.08</td>
    <td align="right">      2.511</td>
    <td align="right">      6.299</td>
    <td align="right">       6.69</td>
    <td align="right">       6.69</td>
    <td align="right">       0.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">P_CORRIDORFLR3_16_0_0</td>
    <td align="right">INT-WALLS</td>
    <td align="right">CORRIDORFLR3</td>
    <td align="right">CORRIDORFLR3</td>
    <td align="right">P_GUESTROOM301_10212_0_10119</td>
    <td align="right">       0.08</td>
    <td align="right">      2.511</td>
    <td align="right">      6.299</td>
    <td align="right">      10.87</td>
    <td align="right">      10.87</td>
    <td align="right">     180.00</td>
    <td align="right">      90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">P_CORRIDORFLR3_17_0_0</td>
    <td align="right">INT-WALLS</td>
    <td align="right">CORRIDORFLR3</td>
    <td align="right">CORRIDORFLR3</td>
    <td align="right">P_GUESTROOM302_305_10213_0_10120</td>
    <td align="right">       0.08</td>
    <td align="right">      2.511</td>
    <td align="right">      6.299</td>
    <td align="right">      43.48</td>
    <td align="right">      43.48</td>
    <td align="right">     180.00</td>
    <td align="right">      90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">P_CORRIDORFLR3_18_0_0</td>
    <td align="right">INT-WALLS</td>
    <td align="right">CORRIDORFLR3</td>
    <td align="right">CORRIDORFLR3</td>
    <td align="right">P_GUESTROOM306_308_10214_0_10121</td>
    <td align="right">       0.08</td>
    <td align="right">      2.511</td>
    <td align="right">      6.299</td>
    <td align="right">      35.12</td>
    <td align="right">      35.12</td>
    <td align="right">     180.00</td>
    <td align="right">      90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">P_CORRIDORFLR3_19_0_0</td>
    <td align="right">INT-WALLS</td>
    <td align="right">CORRIDORFLR3</td>
    <td align="right">CORRIDORFLR3</td>
    <td align="right">P_GUESTROOM309_312_10215_0_10122</td>
    <td align="right">       0.08</td>
    <td align="right">      2.511</td>
    <td align="right">      6.299</td>
    <td align="right">      43.48</td>
    <td align="right">      43.48</td>
    <td align="right">     180.00</td>
    <td align="right">      90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">P_CORRIDORFLR3_20_0_0</td>
    <td align="right">INT-WALLS</td>
    <td align="right">CORRIDORFLR3</td>
    <td align="right">CORRIDORFLR3</td>
    <td align="right">P_GUESTROOM313_10216_0_10123</td>
    <td align="right">       0.08</td>
    <td align="right">      2.511</td>
    <td align="right">      6.299</td>
    <td align="right">      10.87</td>
    <td align="right">      10.87</td>
    <td align="right">     180.00</td>
    <td align="right">      90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">P_CORRIDORFLR3_21_0_0</td>
    <td align="right">INT-WALLS</td>
    <td align="right">CORRIDORFLR3</td>
    <td align="right">CORRIDORFLR3</td>
    <td align="right">P_REARSTORAGEFLR3_10217_0_10124</td>
    <td align="right">       0.08</td>
    <td align="right">      2.511</td>
    <td align="right">      6.299</td>
    <td align="right">       6.69</td>
    <td align="right">       6.69</td>
    <td align="right">     180.00</td>
    <td align="right">      90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">P_CORRIDORFLR3_4_0_0</td>
    <td align="right">INT-WALLS</td>
    <td align="right">CORRIDORFLR3</td>
    <td align="right">CORRIDORFLR3</td>
    <td align="right">P_GUESTROOM314_10202_0_10109</td>
    <td align="right">       0.08</td>
    <td align="right">      2.511</td>
    <td align="right">      6.299</td>
    <td align="right">      10.87</td>
    <td align="right">      10.87</td>
    <td align="right">       0.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">P_CORRIDORFLR3_5_0_0</td>
    <td align="right">INT-WALLS</td>
    <td align="right">CORRIDORFLR3</td>
    <td align="right">CORRIDORFLR3</td>
    <td align="right">P_GUESTROOM315_318_10203_0_10110</td>
    <td align="right">       0.08</td>
    <td align="right">      2.511</td>
    <td align="right">      6.299</td>
    <td align="right">      43.48</td>
    <td align="right">      43.48</td>
    <td align="right">       0.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">P_CORRIDORFLR3_6_0_0</td>
    <td align="right">INT-WALLS</td>
    <td align="right">CORRIDORFLR3</td>
    <td align="right">CORRIDORFLR3</td>
    <td align="right">P_GUESTROOM319_10204_0_10111</td>
    <td align="right">       0.08</td>
    <td align="right">      2.511</td>
    <td align="right">      6.299</td>
    <td align="right">      10.87</td>
    <td align="right">      10.87</td>
    <td align="right">       0.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">P_CORRIDORFLR3_7_0_0</td>
    <td align="right">INT-WALLS</td>
    <td align="right">CORRIDORFLR3</td>
    <td align="right">CORRIDORFLR3</td>
    <td align="right">P_ELEVATORCOREFLR3_10205_0_10112</td>
    <td align="right">       0.08</td>
    <td align="right">      2.511</td>
    <td align="right">      6.299</td>
    <td align="right">       5.02</td>
    <td align="right">       5.02</td>
    <td align="right">       0.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">P_CORRIDORFLR3_8_0_0</td>
    <td align="right">INT-WALLS</td>
    <td align="right">CORRIDORFLR3</td>
    <td align="right">CORRIDORFLR3</td>
    <td align="right">P_ELEVATORCOREFLR3_10206_0_10113</td>
    <td align="right">       0.08</td>
    <td align="right">      2.511</td>
    <td align="right">      6.299</td>
    <td align="right">      22.58</td>
    <td align="right">      22.58</td>
    <td align="right">      90.00</td>
    <td align="right">      90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">F_CORRIDORFLR3_10102_0_10063</td>
    <td align="right">INT-FLOOR-TOPSIDE</td>
    <td align="right">CORRIDORFLR3</td>
    <td align="right">CORRIDORFLR3</td>
    <td align="right">C_CORRIDORFLR2_1_0_0</td>
    <td align="right">       0.30</td>
    <td align="right">      1.775</td>
    <td align="right">      3.401</td>
    <td align="right">     125.42</td>
    <td align="right">     125.42</td>
    <td align="right">      90.00</td>
    <td align="right">     180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">C_CORRIDORFLR3_1_0_0</td>
    <td align="right">INT-FLOOR-UNDERSIDE</td>
    <td align="right">CORRIDORFLR3</td>
    <td align="right">CORRIDORFLR3</td>
    <td align="right">F_CORRIDORFLR4_10200_0_10108</td>
    <td align="right">       0.30</td>
    <td align="right">      1.775</td>
    <td align="right">      3.401</td>
    <td align="right">     125.42</td>
    <td align="right">     125.42</td>
    <td align="right">      90.00</td>
    <td align="right">       0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">P_CORRIDORFLR4_10287_0_10151</td>
    <td align="right">INT-WALLS</td>
    <td align="right">CORRIDORFLR4</td>
    <td align="right">CORRIDORFLR4</td>
    <td align="right">P_REARSTAIRSFLR4_5_0_0</td>
    <td align="right">       0.08</td>
    <td align="right">      2.511</td>
    <td align="right">      6.299</td>
    <td align="right">       6.69</td>
    <td align="right">       6.69</td>
    <td align="right">       0.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">P_CORRIDORFLR4_10_0_0</td>
    <td align="right">INT-WALLS</td>
    <td align="right">CORRIDORFLR4</td>
    <td align="right">CORRIDORFLR4</td>
    <td align="right">P_GUESTROOM420_423_10295_0_10157</td>
    <td align="right">       0.08</td>
    <td align="right">      2.511</td>
    <td align="right">      6.299</td>
    <td align="right">      22.58</td>
    <td align="right">      22.58</td>
    <td align="right">     270.00</td>
    <td align="right">      90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">P_CORRIDORFLR4_11_0_0</td>
    <td align="right">INT-WALLS</td>
    <td align="right">CORRIDORFLR4</td>
    <td align="right">CORRIDORFLR4</td>
    <td align="right">P_GUESTROOM420_423_10296_0_10158</td>
    <td align="right">       0.08</td>
    <td align="right">      2.511</td>
    <td align="right">      6.299</td>
    <td align="right">      43.48</td>
    <td align="right">      43.48</td>
    <td align="right">       0.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">P_CORRIDORFLR4_12_0_0</td>
    <td align="right">INT-WALLS</td>
    <td align="right">CORRIDORFLR4</td>
    <td align="right">CORRIDORFLR4</td>
    <td align="right">P_GUESTROOM424_10297_0_10159</td>
    <td align="right">       0.08</td>
    <td align="right">      2.511</td>
    <td align="right">      6.299</td>
    <td align="right">      10.87</td>
    <td align="right">      10.87</td>
    <td align="right">       0.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">P_CORRIDORFLR4_13_0_0</td>
    <td align="right">INT-WALLS</td>
    <td align="right">CORRIDORFLR4</td>
    <td align="right">CORRIDORFLR4</td>
    <td align="right">P_FRONTSTORAGEFLR4_10298_0_10160</td>
    <td align="right">       0.08</td>
    <td align="right">      2.511</td>
    <td align="right">      6.299</td>
    <td align="right">       4.18</td>
    <td align="right">       4.18</td>
    <td align="right">       0.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">P_CORRIDORFLR4_14_0_0</td>
    <td align="right">INT-WALLS</td>
    <td align="right">CORRIDORFLR4</td>
    <td align="right">CORRIDORFLR4</td>
    <td align="right">P_FRONTSTAIRSFLR4_10299_0_10161</td>
    <td align="right">       0.08</td>
    <td align="right">      2.511</td>
    <td align="right">      6.299</td>
    <td align="right">       6.69</td>
    <td align="right">       6.69</td>
    <td align="right">       0.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">P_CORRIDORFLR4_16_0_0</td>
    <td align="right">INT-WALLS</td>
    <td align="right">CORRIDORFLR4</td>
    <td align="right">CORRIDORFLR4</td>
    <td align="right">P_GUESTROOM401_10300_0_10162</td>
    <td align="right">       0.08</td>
    <td align="right">      2.511</td>
    <td align="right">      6.299</td>
    <td align="right">      10.87</td>
    <td align="right">      10.87</td>
    <td align="right">     180.00</td>
    <td align="right">      90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">P_CORRIDORFLR4_17_0_0</td>
    <td align="right">INT-WALLS</td>
    <td align="right">CORRIDORFLR4</td>
    <td align="right">CORRIDORFLR4</td>
    <td align="right">P_GUESTROOM402_405_10301_0_10163</td>
    <td align="right">       0.08</td>
    <td align="right">      2.511</td>
    <td align="right">      6.299</td>
    <td align="right">      43.48</td>
    <td align="right">      43.48</td>
    <td align="right">     180.00</td>
    <td align="right">      90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">P_CORRIDORFLR4_18_0_0</td>
    <td align="right">INT-WALLS</td>
    <td align="right">CORRIDORFLR4</td>
    <td align="right">CORRIDORFLR4</td>
    <td align="right">P_GUESTROOM406_408_10302_0_10164</td>
    <td align="right">       0.08</td>
    <td align="right">      2.511</td>
    <td align="right">      6.299</td>
    <td align="right">      35.12</td>
    <td align="right">      35.12</td>
    <td align="right">     180.00</td>
    <td align="right">      90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">P_CORRIDORFLR4_19_0_0</td>
    <td align="right">INT-WALLS</td>
    <td align="right">CORRIDORFLR4</td>
    <td align="right">CORRIDORFLR4</td>
    <td align="right">P_GUESTROOM409_412_10303_0_10165</td>
    <td align="right">       0.08</td>
    <td align="right">      2.511</td>
    <td align="right">      6.299</td>
    <td align="right">      43.48</td>
    <td align="right">      43.48</td>
    <td align="right">     180.00</td>
    <td align="right">      90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">P_CORRIDORFLR4_20_0_0</td>
    <td align="right">INT-WALLS</td>
    <td align="right">CORRIDORFLR4</td>
    <td align="right">CORRIDORFLR4</td>
    <td align="right">P_GUESTROOM413_10304_0_10166</td>
    <td align="right">       0.08</td>
    <td align="right">      2.511</td>
    <td align="right">      6.299</td>
    <td align="right">      10.87</td>
    <td align="right">      10.87</td>
    <td align="right">     180.00</td>
    <td align="right">      90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">P_CORRIDORFLR4_21_0_0</td>
    <td align="right">INT-WALLS</td>
    <td align="right">CORRIDORFLR4</td>
    <td align="right">CORRIDORFLR4</td>
    <td align="right">P_REARSTORAGEFLR4_10305_0_10167</td>
    <td align="right">       0.08</td>
    <td align="right">      2.511</td>
    <td align="right">      6.299</td>
    <td align="right">       6.69</td>
    <td align="right">       6.69</td>
    <td align="right">     180.00</td>
    <td align="right">      90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">P_CORRIDORFLR4_4_0_0</td>
    <td align="right">INT-WALLS</td>
    <td align="right">CORRIDORFLR4</td>
    <td align="right">CORRIDORFLR4</td>
    <td align="right">P_GUESTROOM414_10290_0_10152</td>
    <td align="right">       0.08</td>
    <td align="right">      2.511</td>
    <td align="right">      6.299</td>
    <td align="right">      10.87</td>
    <td align="right">      10.87</td>
    <td align="right">       0.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">P_CORRIDORFLR4_5_0_0</td>
    <td align="right">INT-WALLS</td>
    <td align="right">CORRIDORFLR4</td>
    <td align="right">CORRIDORFLR4</td>
    <td align="right">P_GUESTROOM415_418_10291_0_10153</td>
    <td align="right">       0.08</td>
    <td align="right">      2.511</td>
    <td align="right">      6.299</td>
    <td align="right">      43.48</td>
    <td align="right">      43.48</td>
    <td align="right">       0.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">P_CORRIDORFLR4_6_0_0</td>
    <td align="right">INT-WALLS</td>
    <td align="right">CORRIDORFLR4</td>
    <td align="right">CORRIDORFLR4</td>
    <td align="right">P_GUESTROOM419_10292_0_10154</td>
    <td align="right">       0.08</td>
    <td align="right">      2.511</td>
    <td align="right">      6.299</td>
    <td align="right">      10.87</td>
    <td align="right">      10.87</td>
    <td align="right">       0.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">P_CORRIDORFLR4_7_0_0</td>
    <td align="right">INT-WALLS</td>
    <td align="right">CORRIDORFLR4</td>
    <td align="right">CORRIDORFLR4</td>
    <td align="right">P_ELEVATORCOREFLR4_10293_0_10155</td>
    <td align="right">       0.08</td>
    <td align="right">      2.511</td>
    <td align="right">      6.299</td>
    <td align="right">       5.02</td>
    <td align="right">       5.02</td>
    <td align="right">       0.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">P_CORRIDORFLR4_8_0_0</td>
    <td align="right">INT-WALLS</td>
    <td align="right">CORRIDORFLR4</td>
    <td align="right">CORRIDORFLR4</td>
    <td align="right">P_ELEVATORCOREFLR4_10294_0_10156</td>
    <td align="right">       0.08</td>
    <td align="right">      2.511</td>
    <td align="right">      6.299</td>
    <td align="right">      22.58</td>
    <td align="right">      22.58</td>
    <td align="right">      90.00</td>
    <td align="right">      90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">F_CORRIDORFLR4_10200_0_10108</td>
    <td align="right">INT-FLOOR-TOPSIDE</td>
    <td align="right">CORRIDORFLR4</td>
    <td align="right">CORRIDORFLR4</td>
    <td align="right">C_CORRIDORFLR3_1_0_0</td>
    <td align="right">       0.30</td>
    <td align="right">      1.775</td>
    <td align="right">      3.401</td>
    <td align="right">     125.42</td>
    <td align="right">     125.42</td>
    <td align="right">      90.00</td>
    <td align="right">     180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">P_ELEVATORCOREFLR1_10011_0_10009</td>
    <td align="right">INT-WALLS</td>
    <td align="right">ELEVATORCOREFLR1</td>
    <td align="right">ELEVATORCOREFLR1</td>
    <td align="right">P_CORRIDORFLR1_8_0_0</td>
    <td align="right">       0.08</td>
    <td align="right">      2.511</td>
    <td align="right">      6.299</td>
    <td align="right">       6.13</td>
    <td align="right">       6.13</td>
    <td align="right">     180.00</td>
    <td align="right">      90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">P_ELEVATORCOREFLR1_10012_0_10010</td>
    <td align="right">INT-WALLS</td>
    <td align="right">ELEVATORCOREFLR1</td>
    <td align="right">ELEVATORCOREFLR1</td>
    <td align="right">P_CORRIDORFLR1_9_0_0</td>
    <td align="right">       0.08</td>
    <td align="right">      2.511</td>
    <td align="right">      6.299</td>
    <td align="right">      27.59</td>
    <td align="right">      27.59</td>
    <td align="right">     270.00</td>
    <td align="right">      90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">P_ELEVATORCOREFLR1_10075_0_10050</td>
    <td align="right">INT-WALLS</td>
    <td align="right">ELEVATORCOREFLR1</td>
    <td align="right">ELEVATORCOREFLR1</td>
    <td align="right">P_LAUNDRYROOMFLR1_4_0_0</td>
    <td align="right">       0.08</td>
    <td align="right">      2.511</td>
    <td align="right">      6.299</td>
    <td align="right">      27.59</td>
    <td align="right">      27.59</td>
    <td align="right">      90.00</td>
    <td align="right">      90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">C_ELEVATORCOREFLR1_1_0_0</td>
    <td align="right">INT-FLOOR-UNDERSIDE</td>
    <td align="right">ELEVATORCOREFLR1</td>
    <td align="right">ELEVATORCOREFLR1</td>
    <td align="right">F_ELEVATORCOREFLR2_10077_0_10051</td>
    <td align="right">       0.30</td>
    <td align="right">      1.775</td>
    <td align="right">      3.401</td>
    <td align="right">      15.05</td>
    <td align="right">      15.05</td>
    <td align="right">      90.00</td>
    <td align="right">       0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">P_ELEVATORCOREFLR2_10107_0_10067</td>
    <td align="right">INT-WALLS</td>
    <td align="right">ELEVATORCOREFLR2</td>
    <td align="right">ELEVATORCOREFLR2</td>
    <td align="right">P_CORRIDORFLR2_7_0_0</td>
    <td align="right">       0.08</td>
    <td align="right">      2.511</td>
    <td align="right">      6.299</td>
    <td align="right">       5.02</td>
    <td align="right">       5.02</td>
    <td align="right">     180.00</td>
    <td align="right">      90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">P_ELEVATORCOREFLR2_10108_0_10068</td>
    <td align="right">INT-WALLS</td>
    <td align="right">ELEVATORCOREFLR2</td>
    <td align="right">ELEVATORCOREFLR2</td>
    <td align="right">P_CORRIDORFLR2_8_0_0</td>
    <td align="right">       0.08</td>
    <td align="right">      2.511</td>
    <td align="right">      6.299</td>
    <td align="right">      22.58</td>
    <td align="right">      22.58</td>
    <td align="right">     270.00</td>
    <td align="right">      90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">P_ELEVATORCOREFLR2_2_0_0</td>
    <td align="right">INT-WALLS</td>
    <td align="right">ELEVATORCOREFLR2</td>
    <td align="right">ELEVATORCOREFLR2</td>
    <td align="right">P_GUESTROOM219_10167_0_10096</td>
    <td align="right">       0.08</td>
    <td align="right">      2.511</td>
    <td align="right">      6.299</td>
    <td align="right">      22.58</td>
    <td align="right">      22.58</td>
    <td align="right">      90.00</td>
    <td align="right">      90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">F_ELEVATORCOREFLR2_10077_0_10051</td>
    <td align="right">INT-FLOOR-TOPSIDE</td>
    <td align="right">ELEVATORCOREFLR2</td>
    <td align="right">ELEVATORCOREFLR2</td>
    <td align="right">C_ELEVATORCOREFLR1_1_0_0</td>
    <td align="right">       0.30</td>
    <td align="right">      1.775</td>
    <td align="right">      3.401</td>
    <td align="right">      15.05</td>
    <td align="right">      15.05</td>
    <td align="right">      90.00</td>
    <td align="right">     180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">C_ELEVATORCOREFLR2_1_0_0</td>
    <td align="right">INT-FLOOR-UNDERSIDE</td>
    <td align="right">ELEVATORCOREFLR2</td>
    <td align="right">ELEVATORCOREFLR2</td>
    <td align="right">F_ELEVATORCOREFLR3_10166_0_10095</td>
    <td align="right">       0.30</td>
    <td align="right">      1.775</td>
    <td align="right">      3.401</td>
    <td align="right">      15.05</td>
    <td align="right">      15.05</td>
    <td align="right">      90.00</td>
    <td align="right">       0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">P_ELEVATORCOREFLR3_10205_0_10112</td>
    <td align="right">INT-WALLS</td>
    <td align="right">ELEVATORCOREFLR3</td>
    <td align="right">ELEVATORCOREFLR3</td>
    <td align="right">P_CORRIDORFLR3_7_0_0</td>
    <td align="right">       0.08</td>
    <td align="right">      2.511</td>
    <td align="right">      6.299</td>
    <td align="right">       5.02</td>
    <td align="right">       5.02</td>
    <td align="right">     180.00</td>
    <td align="right">      90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">P_ELEVATORCOREFLR3_10206_0_10113</td>
    <td align="right">INT-WALLS</td>
    <td align="right">ELEVATORCOREFLR3</td>
    <td align="right">ELEVATORCOREFLR3</td>
    <td align="right">P_CORRIDORFLR3_8_0_0</td>
    <td align="right">       0.08</td>
    <td align="right">      2.511</td>
    <td align="right">      6.299</td>
    <td align="right">      22.58</td>
    <td align="right">      22.58</td>
    <td align="right">     270.00</td>
    <td align="right">      90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">P_ELEVATORCOREFLR3_2_0_0</td>
    <td align="right">INT-WALLS</td>
    <td align="right">ELEVATORCOREFLR3</td>
    <td align="right">ELEVATORCOREFLR3</td>
    <td align="right">P_GUESTROOM319_10258_0_10141</td>
    <td align="right">       0.08</td>
    <td align="right">      2.511</td>
    <td align="right">      6.299</td>
    <td align="right">      22.58</td>
    <td align="right">      22.58</td>
    <td align="right">      90.00</td>
    <td align="right">      90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">F_ELEVATORCOREFLR3_10166_0_10095</td>
    <td align="right">INT-FLOOR-TOPSIDE</td>
    <td align="right">ELEVATORCOREFLR3</td>
    <td align="right">ELEVATORCOREFLR3</td>
    <td align="right">C_ELEVATORCOREFLR2_1_0_0</td>
    <td align="right">       0.30</td>
    <td align="right">      1.775</td>
    <td align="right">      3.401</td>
    <td align="right">      15.05</td>
    <td align="right">      15.05</td>
    <td align="right">      90.00</td>
    <td align="right">     180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">C_ELEVATORCOREFLR3_1_0_0</td>
    <td align="right">INT-FLOOR-UNDERSIDE</td>
    <td align="right">ELEVATORCOREFLR3</td>
    <td align="right">ELEVATORCOREFLR3</td>
    <td align="right">F_ELEVATORCOREFLR4_10257_0_10140</td>
    <td align="right">       0.30</td>
    <td align="right">      1.775</td>
    <td align="right">      3.401</td>
    <td align="right">      15.05</td>
    <td align="right">      15.05</td>
    <td align="right">      90.00</td>
    <td align="right">       0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">P_ELEVATORCOREFLR4_10293_0_10155</td>
    <td align="right">INT-WALLS</td>
    <td align="right">ELEVATORCOREFLR4</td>
    <td align="right">ELEVATORCOREFLR4</td>
    <td align="right">P_CORRIDORFLR4_7_0_0</td>
    <td align="right">       0.08</td>
    <td align="right">      2.511</td>
    <td align="right">      6.299</td>
    <td align="right">       5.02</td>
    <td align="right">       5.02</td>
    <td align="right">     180.00</td>
    <td align="right">      90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">P_ELEVATORCOREFLR4_10294_0_10156</td>
    <td align="right">INT-WALLS</td>
    <td align="right">ELEVATORCOREFLR4</td>
    <td align="right">ELEVATORCOREFLR4</td>
    <td align="right">P_CORRIDORFLR4_8_0_0</td>
    <td align="right">       0.08</td>
    <td align="right">      2.511</td>
    <td align="right">      6.299</td>
    <td align="right">      22.58</td>
    <td align="right">      22.58</td>
    <td align="right">     270.00</td>
    <td align="right">      90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">P_ELEVATORCOREFLR4_2_0_0</td>
    <td align="right">INT-WALLS</td>
    <td align="right">ELEVATORCOREFLR4</td>
    <td align="right">ELEVATORCOREFLR4</td>
    <td align="right">P_GUESTROOM419_10337_0_10175</td>
    <td align="right">       0.08</td>
    <td align="right">      2.511</td>
    <td align="right">      6.299</td>
    <td align="right">      22.58</td>
    <td align="right">      22.58</td>
    <td align="right">      90.00</td>
    <td align="right">      90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">F_ELEVATORCOREFLR4_10257_0_10140</td>
    <td align="right">INT-FLOOR-TOPSIDE</td>
    <td align="right">ELEVATORCOREFLR4</td>
    <td align="right">ELEVATORCOREFLR4</td>
    <td align="right">C_ELEVATORCOREFLR3_1_0_0</td>
    <td align="right">       0.30</td>
    <td align="right">      1.775</td>
    <td align="right">      3.401</td>
    <td align="right">      15.05</td>
    <td align="right">      15.05</td>
    <td align="right">      90.00</td>
    <td align="right">     180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">P_EMPLOYEELOUNGEFLR1_10009_0_10007</td>
    <td align="right">INT-WALLS</td>
    <td align="right">EMPLOYEELOUNGEFLR1</td>
    <td align="right">EMPLOYEELOUNGEFLR1</td>
    <td align="right">P_CORRIDORFLR1_6_0_0</td>
    <td align="right">       0.08</td>
    <td align="right">      2.511</td>
    <td align="right">      6.299</td>
    <td align="right">      13.29</td>
    <td align="right">      13.29</td>
    <td align="right">     180.00</td>
    <td align="right">      90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">P_EMPLOYEELOUNGEFLR1_10066_0_10045</td>
    <td align="right">INT-WALLS</td>
    <td align="right">EMPLOYEELOUNGEFLR1</td>
    <td align="right">EMPLOYEELOUNGEFLR1</td>
    <td align="right">P_GUESTROOM105_4_0_0</td>
    <td align="right">       0.08</td>
    <td align="right">      2.511</td>
    <td align="right">      6.299</td>
    <td align="right">      27.59</td>
    <td align="right">      27.59</td>
    <td align="right">      90.00</td>
    <td align="right">      90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">P_EMPLOYEELOUNGEFLR1_4_0_0</td>
    <td align="right">INT-WALLS</td>
    <td align="right">EMPLOYEELOUNGEFLR1</td>
    <td align="right">EMPLOYEELOUNGEFLR1</td>
    <td align="right">P_LAUNDRYROOMFLR1_10070_0_10047</td>
    <td align="right">       0.08</td>
    <td align="right">      2.511</td>
    <td align="right">      6.299</td>
    <td align="right">      27.59</td>
    <td align="right">      27.59</td>
    <td align="right">     270.00</td>
    <td align="right">      90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">C_EMPLOYEELOUNGEFLR1_1_0_0</td>
    <td align="right">INT-FLOOR-UNDERSIDE</td>
    <td align="right">EMPLOYEELOUNGEFLR1</td>
    <td align="right">EMPLOYEELOUNGEFLR1</td>
    <td align="right">F_GUESTROOM215_218_10068_0_10046</td>
    <td align="right">       0.30</td>
    <td align="right">      1.775</td>
    <td align="right">      3.401</td>
    <td align="right">      32.61</td>
    <td align="right">      32.61</td>
    <td align="right">      90.00</td>
    <td align="right">       0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">P_EXERCISECENTERFLR1_10013_0_10011</td>
    <td align="right">INT-WALLS</td>
    <td align="right">EXERCISECENTERFLR1</td>
    <td align="right">EXERCISECENTERFLR1</td>
    <td align="right">P_CORRIDORFLR1_11_0_0</td>
    <td align="right">       0.08</td>
    <td align="right">      2.511</td>
    <td align="right">      6.299</td>
    <td align="right">      27.59</td>
    <td align="right">      27.59</td>
    <td align="right">      90.00</td>
    <td align="right">      90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">P_EXERCISECENTERFLR1_10014_0_10012</td>
    <td align="right">INT-WALLS</td>
    <td align="right">EXERCISECENTERFLR1</td>
    <td align="right">EXERCISECENTERFLR1</td>
    <td align="right">P_CORRIDORFLR1_12_0_0</td>
    <td align="right">       0.08</td>
    <td align="right">      2.511</td>
    <td align="right">      6.299</td>
    <td align="right">      13.29</td>
    <td align="right">      13.29</td>
    <td align="right">     180.00</td>
    <td align="right">      90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">P_EXERCISECENTERFLR1_4_0_0</td>
    <td align="right">INT-WALLS</td>
    <td align="right">EXERCISECENTERFLR1</td>
    <td align="right">EXERCISECENTERFLR1</td>
    <td align="right">P_FRONTOFFICEFLR1_10083_0_10053</td>
    <td align="right">       0.08</td>
    <td align="right">      2.511</td>
    <td align="right">      6.299</td>
    <td align="right">      27.59</td>
    <td align="right">      27.59</td>
    <td align="right">     270.00</td>
    <td align="right">      90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">C_EXERCISECENTERFLR1_1_0_0</td>
    <td align="right">INT-FLOOR-UNDERSIDE</td>
    <td align="right">EXERCISECENTERFLR1</td>
    <td align="right">EXERCISECENTERFLR1</td>
    <td align="right">F_GUESTROOM220_223_10081_0_10052</td>
    <td align="right">       0.30</td>
    <td align="right">      1.775</td>
    <td align="right">      3.401</td>
    <td align="right">      32.61</td>
    <td align="right">      32.61</td>
    <td align="right">      90.00</td>
    <td align="right">       0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">P_FRONTLOUNGEFLR1_10018_0_10016</td>
    <td align="right">INT-WALLS</td>
    <td align="right">FRONTLOUNGEFLR1</td>
    <td align="right">FRONTLOUNGEFLR1</td>
    <td align="right">P_CORRIDORFLR1_17_0_0</td>
    <td align="right">       0.08</td>
    <td align="right">      2.511</td>
    <td align="right">      6.299</td>
    <td align="right">      66.43</td>
    <td align="right">      66.43</td>
    <td align="right">       0.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">P_FRONTLOUNGEFLR1_2_0_0</td>
    <td align="right">INT-WALLS</td>
    <td align="right">FRONTLOUNGEFLR1</td>
    <td align="right">FRONTLOUNGEFLR1</td>
    <td align="right">P_RESTROOMFLR1_10033_0_10030</td>
    <td align="right">       0.08</td>
    <td align="right">      2.511</td>
    <td align="right">      6.299</td>
    <td align="right">      27.59</td>
    <td align="right">      27.59</td>
    <td align="right">      90.00</td>
    <td align="right">      90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">C_FRONTLOUNGEFLR1_1_0_0</td>
    <td align="right">INT-FLOOR-UNDERSIDE</td>
    <td align="right">FRONTLOUNGEFLR1</td>
    <td align="right">FRONTLOUNGEFLR1</td>
    <td align="right">F_GUESTROOM201_10031_0_10028</td>
    <td align="right">       0.30</td>
    <td align="right">      1.775</td>
    <td align="right">      3.401</td>
    <td align="right">      32.61</td>
    <td align="right">      32.61</td>
    <td align="right">      90.00</td>
    <td align="right">       0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">C_FRONTLOUNGEFLR1_1_1_0</td>
    <td align="right">INT-FLOOR-UNDERSIDE</td>
    <td align="right">FRONTLOUNGEFLR1</td>
    <td align="right">FRONTLOUNGEFLR1</td>
    <td align="right">F_GUESTROOM202_205_10032_0_10029</td>
    <td align="right">       0.30</td>
    <td align="right">      1.775</td>
    <td align="right">      3.401</td>
    <td align="right">     130.45</td>
    <td align="right">     130.45</td>
    <td align="right">      90.00</td>
    <td align="right">       0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">P_FRONTOFFICEFLR1_10015_0_10013</td>
    <td align="right">INT-WALLS</td>
    <td align="right">FRONTOFFICEFLR1</td>
    <td align="right">FRONTOFFICEFLR1</td>
    <td align="right">P_CORRIDORFLR1_13_0_0</td>
    <td align="right">       0.08</td>
    <td align="right">      2.511</td>
    <td align="right">      6.299</td>
    <td align="right">      53.14</td>
    <td align="right">      53.14</td>
    <td align="right">     180.00</td>
    <td align="right">      90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">P_FRONTOFFICEFLR1_10083_0_10053</td>
    <td align="right">INT-WALLS</td>
    <td align="right">FRONTOFFICEFLR1</td>
    <td align="right">FRONTOFFICEFLR1</td>
    <td align="right">P_EXERCISECENTERFLR1_4_0_0</td>
    <td align="right">       0.08</td>
    <td align="right">      2.511</td>
    <td align="right">      6.299</td>
    <td align="right">      27.59</td>
    <td align="right">      27.59</td>
    <td align="right">      90.00</td>
    <td align="right">      90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">P_FRONTOFFICEFLR1_4_0_0</td>
    <td align="right">INT-WALLS</td>
    <td align="right">FRONTOFFICEFLR1</td>
    <td align="right">FRONTOFFICEFLR1</td>
    <td align="right">P_FRONTSTORAGEFLR1_10088_0_10056</td>
    <td align="right">       0.08</td>
    <td align="right">      2.511</td>
    <td align="right">      6.299</td>
    <td align="right">      27.59</td>
    <td align="right">      27.59</td>
    <td align="right">     270.00</td>
    <td align="right">      90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">C_FRONTOFFICEFLR1_1_0_0</td>
    <td align="right">INT-FLOOR-UNDERSIDE</td>
    <td align="right">FRONTOFFICEFLR1</td>
    <td align="right">FRONTOFFICEFLR1</td>
    <td align="right">F_GUESTROOM220_223_10085_0_10054</td>
    <td align="right">       0.30</td>
    <td align="right">      1.775</td>
    <td align="right">      3.401</td>
    <td align="right">      97.83</td>
    <td align="right">      97.83</td>
    <td align="right">      90.00</td>
    <td align="right">       0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">C_FRONTOFFICEFLR1_1_1_0</td>
    <td align="right">INT-FLOOR-UNDERSIDE</td>
    <td align="right">FRONTOFFICEFLR1</td>
    <td align="right">FRONTOFFICEFLR1</td>
    <td align="right">F_GUESTROOM224_10086_0_10055</td>
    <td align="right">       0.30</td>
    <td align="right">      1.775</td>
    <td align="right">      3.401</td>
    <td align="right">      32.61</td>
    <td align="right">      32.61</td>
    <td align="right">      90.00</td>
    <td align="right">       0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">P_FRONTSTAIRSFLR1_10017_0_10015</td>
    <td align="right">INT-WALLS</td>
    <td align="right">FRONTSTAIRSFLR1</td>
    <td align="right">FRONTSTAIRSFLR1</td>
    <td align="right">P_CORRIDORFLR1_15_0_0</td>
    <td align="right">       0.08</td>
    <td align="right">      2.511</td>
    <td align="right">      6.299</td>
    <td align="right">       8.18</td>
    <td align="right">       8.18</td>
    <td align="right">     180.00</td>
    <td align="right">      90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">P_FRONTSTAIRSFLR1_2_0_0</td>
    <td align="right">INT-WALLS</td>
    <td align="right">FRONTSTAIRSFLR1</td>
    <td align="right">FRONTSTAIRSFLR1</td>
    <td align="right">P_FRONTSTORAGEFLR1_10091_0_10058</td>
    <td align="right">       0.08</td>
    <td align="right">      2.511</td>
    <td align="right">      6.299</td>
    <td align="right">      27.59</td>
    <td align="right">      27.59</td>
    <td align="right">      90.00</td>
    <td align="right">      90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">C_FRONTSTAIRSFLR1_1_0_0</td>
    <td align="right">INT-FLOOR-UNDERSIDE</td>
    <td align="right">FRONTSTAIRSFLR1</td>
    <td align="right">FRONTSTAIRSFLR1</td>
    <td align="right">F_FRONTSTAIRSFLR2_10090_0_10057</td>
    <td align="right">       0.30</td>
    <td align="right">      1.775</td>
    <td align="right">      3.401</td>
    <td align="right">      20.07</td>
    <td align="right">      20.07</td>
    <td align="right">      90.00</td>
    <td align="right">       0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">P_FRONTSTAIRSFLR2_10113_0_10073</td>
    <td align="right">INT-WALLS</td>
    <td align="right">FRONTSTAIRSFLR2</td>
    <td align="right">FRONTSTAIRSFLR2</td>
    <td align="right">P_CORRIDORFLR2_14_0_0</td>
    <td align="right">       0.08</td>
    <td align="right">      2.511</td>
    <td align="right">      6.299</td>
    <td align="right">       6.69</td>
    <td align="right">       6.69</td>
    <td align="right">     180.00</td>
    <td align="right">      90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">P_FRONTSTAIRSFLR2_10189_0_10103</td>
    <td align="right">INT-WALLS</td>
    <td align="right">FRONTSTAIRSFLR2</td>
    <td align="right">FRONTSTAIRSFLR2</td>
    <td align="right">P_FRONTSTORAGEFLR2_4_0_0</td>
    <td align="right">       0.08</td>
    <td align="right">      2.511</td>
    <td align="right">      6.299</td>
    <td align="right">      22.58</td>
    <td align="right">      22.58</td>
    <td align="right">      90.00</td>
    <td align="right">      90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">F_FRONTSTAIRSFLR2_10090_0_10057</td>
    <td align="right">INT-FLOOR-TOPSIDE</td>
    <td align="right">FRONTSTAIRSFLR2</td>
    <td align="right">FRONTSTAIRSFLR2</td>
    <td align="right">C_FRONTSTAIRSFLR1_1_0_0</td>
    <td align="right">       0.30</td>
    <td align="right">      1.775</td>
    <td align="right">      3.401</td>
    <td align="right">      20.07</td>
    <td align="right">      20.07</td>
    <td align="right">      90.00</td>
    <td align="right">     180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">C_FRONTSTAIRSFLR2_1_0_0</td>
    <td align="right">INT-FLOOR-UNDERSIDE</td>
    <td align="right">FRONTSTAIRSFLR2</td>
    <td align="right">FRONTSTAIRSFLR2</td>
    <td align="right">F_FRONTSTAIRSFLR3_10192_0_10104</td>
    <td align="right">       0.30</td>
    <td align="right">      1.775</td>
    <td align="right">      3.401</td>
    <td align="right">      20.07</td>
    <td align="right">      20.07</td>
    <td align="right">      90.00</td>
    <td align="right">       0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">P_FRONTSTAIRSFLR3_10211_0_10118</td>
    <td align="right">INT-WALLS</td>
    <td align="right">FRONTSTAIRSFLR3</td>
    <td align="right">FRONTSTAIRSFLR3</td>
    <td align="right">P_CORRIDORFLR3_14_0_0</td>
    <td align="right">       0.08</td>
    <td align="right">      2.511</td>
    <td align="right">      6.299</td>
    <td align="right">       6.69</td>
    <td align="right">       6.69</td>
    <td align="right">     180.00</td>
    <td align="right">      90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">P_FRONTSTAIRSFLR3_10279_0_10148</td>
    <td align="right">INT-WALLS</td>
    <td align="right">FRONTSTAIRSFLR3</td>
    <td align="right">FRONTSTAIRSFLR3</td>
    <td align="right">P_FRONTSTORAGEFLR3_4_0_0</td>
    <td align="right">       0.08</td>
    <td align="right">      2.511</td>
    <td align="right">      6.299</td>
    <td align="right">      22.58</td>
    <td align="right">      22.58</td>
    <td align="right">      90.00</td>
    <td align="right">      90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">F_FRONTSTAIRSFLR3_10192_0_10104</td>
    <td align="right">INT-FLOOR-TOPSIDE</td>
    <td align="right">FRONTSTAIRSFLR3</td>
    <td align="right">FRONTSTAIRSFLR3</td>
    <td align="right">C_FRONTSTAIRSFLR2_1_0_0</td>
    <td align="right">       0.30</td>
    <td align="right">      1.775</td>
    <td align="right">      3.401</td>
    <td align="right">      20.07</td>
    <td align="right">      20.07</td>
    <td align="right">      90.00</td>
    <td align="right">     180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">C_FRONTSTAIRSFLR3_1_0_0</td>
    <td align="right">INT-FLOOR-UNDERSIDE</td>
    <td align="right">FRONTSTAIRSFLR3</td>
    <td align="right">FRONTSTAIRSFLR3</td>
    <td align="right">F_FRONTSTAIRSFLR4_10282_0_10149</td>
    <td align="right">       0.30</td>
    <td align="right">      1.775</td>
    <td align="right">      3.401</td>
    <td align="right">      20.07</td>
    <td align="right">      20.07</td>
    <td align="right">      90.00</td>
    <td align="right">       0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">P_FRONTSTAIRSFLR4_10299_0_10161</td>
    <td align="right">INT-WALLS</td>
    <td align="right">FRONTSTAIRSFLR4</td>
    <td align="right">FRONTSTAIRSFLR4</td>
    <td align="right">P_CORRIDORFLR4_14_0_0</td>
    <td align="right">       0.08</td>
    <td align="right">      2.511</td>
    <td align="right">      6.299</td>
    <td align="right">       6.69</td>
    <td align="right">       6.69</td>
    <td align="right">     180.00</td>
    <td align="right">      90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">P_FRONTSTAIRSFLR4_10354_0_10178</td>
    <td align="right">INT-WALLS</td>
    <td align="right">FRONTSTAIRSFLR4</td>
    <td align="right">FRONTSTAIRSFLR4</td>
    <td align="right">P_FRONTSTORAGEFLR4_4_0_0</td>
    <td align="right">       0.08</td>
    <td align="right">      2.511</td>
    <td align="right">      6.299</td>
    <td align="right">      22.58</td>
    <td align="right">      22.58</td>
    <td align="right">      90.00</td>
    <td align="right">      90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">F_FRONTSTAIRSFLR4_10282_0_10149</td>
    <td align="right">INT-FLOOR-TOPSIDE</td>
    <td align="right">FRONTSTAIRSFLR4</td>
    <td align="right">FRONTSTAIRSFLR4</td>
    <td align="right">C_FRONTSTAIRSFLR3_1_0_0</td>
    <td align="right">       0.30</td>
    <td align="right">      1.775</td>
    <td align="right">      3.401</td>
    <td align="right">      20.07</td>
    <td align="right">      20.07</td>
    <td align="right">      90.00</td>
    <td align="right">     180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">P_FRONTSTORAGEFLR1_10016_0_10014</td>
    <td align="right">INT-WALLS</td>
    <td align="right">FRONTSTORAGEFLR1</td>
    <td align="right">FRONTSTORAGEFLR1</td>
    <td align="right">P_CORRIDORFLR1_14_0_0</td>
    <td align="right">       0.08</td>
    <td align="right">      2.511</td>
    <td align="right">      6.299</td>
    <td align="right">       5.11</td>
    <td align="right">       5.11</td>
    <td align="right">     180.00</td>
    <td align="right">      90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">P_FRONTSTORAGEFLR1_10088_0_10056</td>
    <td align="right">INT-WALLS</td>
    <td align="right">FRONTSTORAGEFLR1</td>
    <td align="right">FRONTSTORAGEFLR1</td>
    <td align="right">P_FRONTOFFICEFLR1_4_0_0</td>
    <td align="right">       0.08</td>
    <td align="right">      2.511</td>
    <td align="right">      6.299</td>
    <td align="right">      27.59</td>
    <td align="right">      27.59</td>
    <td align="right">      90.00</td>
    <td align="right">      90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">P_FRONTSTORAGEFLR1_10091_0_10058</td>
    <td align="right">INT-WALLS</td>
    <td align="right">FRONTSTORAGEFLR1</td>
    <td align="right">FRONTSTORAGEFLR1</td>
    <td align="right">P_FRONTSTAIRSFLR1_2_0_0</td>
    <td align="right">       0.08</td>
    <td align="right">      2.511</td>
    <td align="right">      6.299</td>
    <td align="right">      27.59</td>
    <td align="right">      27.59</td>
    <td align="right">     270.00</td>
    <td align="right">      90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">C_FRONTSTORAGEFLR1_1_0_0</td>
    <td align="right">INT-FLOOR-UNDERSIDE</td>
    <td align="right">FRONTSTORAGEFLR1</td>
    <td align="right">FRONTSTORAGEFLR1</td>
    <td align="right">F_FRONTSTORAGEFLR2_10093_0_10059</td>
    <td align="right">       0.30</td>
    <td align="right">      1.775</td>
    <td align="right">      3.401</td>
    <td align="right">      12.54</td>
    <td align="right">      12.54</td>
    <td align="right">      90.00</td>
    <td align="right">       0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">P_FRONTSTORAGEFLR2_10112_0_10072</td>
    <td align="right">INT-WALLS</td>
    <td align="right">FRONTSTORAGEFLR2</td>
    <td align="right">FRONTSTORAGEFLR2</td>
    <td align="right">P_CORRIDORFLR2_13_0_0</td>
    <td align="right">       0.08</td>
    <td align="right">      2.511</td>
    <td align="right">      6.299</td>
    <td align="right">       4.18</td>
    <td align="right">       4.18</td>
    <td align="right">     180.00</td>
    <td align="right">      90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">P_FRONTSTORAGEFLR2_10184_0_10101</td>
    <td align="right">INT-WALLS</td>
    <td align="right">FRONTSTORAGEFLR2</td>
    <td align="right">FRONTSTORAGEFLR2</td>
    <td align="right">P_GUESTROOM224_4_0_0</td>
    <td align="right">       0.08</td>
    <td align="right">      2.511</td>
    <td align="right">      6.299</td>
    <td align="right">      22.58</td>
    <td align="right">      22.58</td>
    <td align="right">      90.00</td>
    <td align="right">      90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">P_FRONTSTORAGEFLR2_4_0_0</td>
    <td align="right">INT-WALLS</td>
    <td align="right">FRONTSTORAGEFLR2</td>
    <td align="right">FRONTSTORAGEFLR2</td>
    <td align="right">P_FRONTSTAIRSFLR2_10189_0_10103</td>
    <td align="right">       0.08</td>
    <td align="right">      2.511</td>
    <td align="right">      6.299</td>
    <td align="right">      22.58</td>
    <td align="right">      22.58</td>
    <td align="right">     270.00</td>
    <td align="right">      90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">F_FRONTSTORAGEFLR2_10093_0_10059</td>
    <td align="right">INT-FLOOR-TOPSIDE</td>
    <td align="right">FRONTSTORAGEFLR2</td>
    <td align="right">FRONTSTORAGEFLR2</td>
    <td align="right">C_FRONTSTORAGEFLR1_1_0_0</td>
    <td align="right">       0.30</td>
    <td align="right">      1.775</td>
    <td align="right">      3.401</td>
    <td align="right">      12.54</td>
    <td align="right">      12.54</td>
    <td align="right">      90.00</td>
    <td align="right">     180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">C_FRONTSTORAGEFLR2_1_0_0</td>
    <td align="right">INT-FLOOR-UNDERSIDE</td>
    <td align="right">FRONTSTORAGEFLR2</td>
    <td align="right">FRONTSTORAGEFLR2</td>
    <td align="right">F_FRONTSTORAGEFLR3_10187_0_10102</td>
    <td align="right">       0.30</td>
    <td align="right">      1.775</td>
    <td align="right">      3.401</td>
    <td align="right">      12.54</td>
    <td align="right">      12.54</td>
    <td align="right">      90.00</td>
    <td align="right">       0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">P_FRONTSTORAGEFLR3_10210_0_10117</td>
    <td align="right">INT-WALLS</td>
    <td align="right">FRONTSTORAGEFLR3</td>
    <td align="right">FRONTSTORAGEFLR3</td>
    <td align="right">P_CORRIDORFLR3_13_0_0</td>
    <td align="right">       0.08</td>
    <td align="right">      2.511</td>
    <td align="right">      6.299</td>
    <td align="right">       4.18</td>
    <td align="right">       4.18</td>
    <td align="right">     180.00</td>
    <td align="right">      90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">P_FRONTSTORAGEFLR3_10274_0_10146</td>
    <td align="right">INT-WALLS</td>
    <td align="right">FRONTSTORAGEFLR3</td>
    <td align="right">FRONTSTORAGEFLR3</td>
    <td align="right">P_GUESTROOM324_4_0_0</td>
    <td align="right">       0.08</td>
    <td align="right">      2.511</td>
    <td align="right">      6.299</td>
    <td align="right">      22.58</td>
    <td align="right">      22.58</td>
    <td align="right">      90.00</td>
    <td align="right">      90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">P_FRONTSTORAGEFLR3_4_0_0</td>
    <td align="right">INT-WALLS</td>
    <td align="right">FRONTSTORAGEFLR3</td>
    <td align="right">FRONTSTORAGEFLR3</td>
    <td align="right">P_FRONTSTAIRSFLR3_10279_0_10148</td>
    <td align="right">       0.08</td>
    <td align="right">      2.511</td>
    <td align="right">      6.299</td>
    <td align="right">      22.58</td>
    <td align="right">      22.58</td>
    <td align="right">     270.00</td>
    <td align="right">      90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">F_FRONTSTORAGEFLR3_10187_0_10102</td>
    <td align="right">INT-FLOOR-TOPSIDE</td>
    <td align="right">FRONTSTORAGEFLR3</td>
    <td align="right">FRONTSTORAGEFLR3</td>
    <td align="right">C_FRONTSTORAGEFLR2_1_0_0</td>
    <td align="right">       0.30</td>
    <td align="right">      1.775</td>
    <td align="right">      3.401</td>
    <td align="right">      12.54</td>
    <td align="right">      12.54</td>
    <td align="right">      90.00</td>
    <td align="right">     180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">C_FRONTSTORAGEFLR3_1_0_0</td>
    <td align="right">INT-FLOOR-UNDERSIDE</td>
    <td align="right">FRONTSTORAGEFLR3</td>
    <td align="right">FRONTSTORAGEFLR3</td>
    <td align="right">F_FRONTSTORAGEFLR4_10277_0_10147</td>
    <td align="right">       0.30</td>
    <td align="right">      1.775</td>
    <td align="right">      3.401</td>
    <td align="right">      12.54</td>
    <td align="right">      12.54</td>
    <td align="right">      90.00</td>
    <td align="right">       0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">P_FRONTSTORAGEFLR4_10298_0_10160</td>
    <td align="right">INT-WALLS</td>
    <td align="right">FRONTSTORAGEFLR4</td>
    <td align="right">FRONTSTORAGEFLR4</td>
    <td align="right">P_CORRIDORFLR4_13_0_0</td>
    <td align="right">       0.08</td>
    <td align="right">      2.511</td>
    <td align="right">      6.299</td>
    <td align="right">       4.18</td>
    <td align="right">       4.18</td>
    <td align="right">     180.00</td>
    <td align="right">      90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">P_FRONTSTORAGEFLR4_10350_0_10177</td>
    <td align="right">INT-WALLS</td>
    <td align="right">FRONTSTORAGEFLR4</td>
    <td align="right">FRONTSTORAGEFLR4</td>
    <td align="right">P_GUESTROOM424_4_0_0</td>
    <td align="right">       0.08</td>
    <td align="right">      2.511</td>
    <td align="right">      6.299</td>
    <td align="right">      22.58</td>
    <td align="right">      22.58</td>
    <td align="right">      90.00</td>
    <td align="right">      90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">P_FRONTSTORAGEFLR4_4_0_0</td>
    <td align="right">INT-WALLS</td>
    <td align="right">FRONTSTORAGEFLR4</td>
    <td align="right">FRONTSTORAGEFLR4</td>
    <td align="right">P_FRONTSTAIRSFLR4_10354_0_10178</td>
    <td align="right">       0.08</td>
    <td align="right">      2.511</td>
    <td align="right">      6.299</td>
    <td align="right">      22.58</td>
    <td align="right">      22.58</td>
    <td align="right">     270.00</td>
    <td align="right">      90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">F_FRONTSTORAGEFLR4_10277_0_10147</td>
    <td align="right">INT-FLOOR-TOPSIDE</td>
    <td align="right">FRONTSTORAGEFLR4</td>
    <td align="right">FRONTSTORAGEFLR4</td>
    <td align="right">C_FRONTSTORAGEFLR3_1_0_0</td>
    <td align="right">       0.30</td>
    <td align="right">      1.775</td>
    <td align="right">      3.401</td>
    <td align="right">      12.54</td>
    <td align="right">      12.54</td>
    <td align="right">      90.00</td>
    <td align="right">     180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">P_GUESTROOM101_10024_0_10022</td>
    <td align="right">INT-WALLS</td>
    <td align="right">GUESTROOM101</td>
    <td align="right">GUESTROOM101</td>
    <td align="right">P_CORRIDORFLR1_24_0_0</td>
    <td align="right">       0.08</td>
    <td align="right">      2.511</td>
    <td align="right">      6.299</td>
    <td align="right">      13.29</td>
    <td align="right">      13.29</td>
    <td align="right">       0.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">P_GUESTROOM101_10045_0_10036</td>
    <td align="right">INT-WALLS</td>
    <td align="right">GUESTROOM101</td>
    <td align="right">GUESTROOM101</td>
    <td align="right">P_MECHANICALROOMFLR1_2_0_0</td>
    <td align="right">       0.08</td>
    <td align="right">      2.511</td>
    <td align="right">      6.299</td>
    <td align="right">      27.59</td>
    <td align="right">      27.59</td>
    <td align="right">     270.00</td>
    <td align="right">      90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">P_GUESTROOM101_2_0_0</td>
    <td align="right">INT-WALLS</td>
    <td align="right">GUESTROOM101</td>
    <td align="right">GUESTROOM101</td>
    <td align="right">P_GUESTROOM102_10049_0_10038</td>
    <td align="right">       0.08</td>
    <td align="right">      2.511</td>
    <td align="right">      6.299</td>
    <td align="right">      27.59</td>
    <td align="right">      27.59</td>
    <td align="right">      90.00</td>
    <td align="right">      90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">C_GUESTROOM101_1_0_0</td>
    <td align="right">INT-FLOOR-UNDERSIDE</td>
    <td align="right">GUESTROOM101</td>
    <td align="right">GUESTROOM101</td>
    <td align="right">F_GUESTROOM209_212_10048_0_10037</td>
    <td align="right">       0.30</td>
    <td align="right">      1.775</td>
    <td align="right">      3.401</td>
    <td align="right">      32.61</td>
    <td align="right">      32.61</td>
    <td align="right">      90.00</td>
    <td align="right">       0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">P_GUESTROOM102_10025_0_10023</td>
    <td align="right">INT-WALLS</td>
    <td align="right">GUESTROOM102</td>
    <td align="right">GUESTROOM102</td>
    <td align="right">P_CORRIDORFLR1_25_0_0</td>
    <td align="right">       0.08</td>
    <td align="right">      2.511</td>
    <td align="right">      6.299</td>
    <td align="right">      13.29</td>
    <td align="right">      13.29</td>
    <td align="right">       0.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">P_GUESTROOM102_10049_0_10038</td>
    <td align="right">INT-WALLS</td>
    <td align="right">GUESTROOM102</td>
    <td align="right">GUESTROOM102</td>
    <td align="right">P_GUESTROOM101_2_0_0</td>
    <td align="right">       0.08</td>
    <td align="right">      2.511</td>
    <td align="right">      6.299</td>
    <td align="right">      27.59</td>
    <td align="right">      27.59</td>
    <td align="right">     270.00</td>
    <td align="right">      90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">P_GUESTROOM102_2_0_0</td>
    <td align="right">INT-WALLS</td>
    <td align="right">GUESTROOM102</td>
    <td align="right">GUESTROOM102</td>
    <td align="right">P_GUESTROOM103_10053_0_10040</td>
    <td align="right">       0.08</td>
    <td align="right">      2.511</td>
    <td align="right">      6.299</td>
    <td align="right">      27.59</td>
    <td align="right">      27.59</td>
    <td align="right">      90.00</td>
    <td align="right">      90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">C_GUESTROOM102_1_0_0</td>
    <td align="right">INT-FLOOR-UNDERSIDE</td>
    <td align="right">GUESTROOM102</td>
    <td align="right">GUESTROOM102</td>
    <td align="right">F_GUESTROOM209_212_10052_0_10039</td>
    <td align="right">       0.30</td>
    <td align="right">      1.775</td>
    <td align="right">      3.401</td>
    <td align="right">      32.61</td>
    <td align="right">      32.61</td>
    <td align="right">      90.00</td>
    <td align="right">       0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">P_GUESTROOM103_10026_0_10024</td>
    <td align="right">INT-WALLS</td>
    <td align="right">GUESTROOM103</td>
    <td align="right">GUESTROOM103</td>
    <td align="right">P_CORRIDORFLR1_26_0_0</td>
    <td align="right">       0.08</td>
    <td align="right">      2.511</td>
    <td align="right">      6.299</td>
    <td align="right">      13.29</td>
    <td align="right">      13.29</td>
    <td align="right">       0.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">P_GUESTROOM103_10030_0_10027</td>
    <td align="right">INT-WALLS</td>
    <td align="right">GUESTROOM103</td>
    <td align="right">GUESTROOM103</td>
    <td align="right">P_REARSTORAGEFLR1_4_0_0</td>
    <td align="right">       0.08</td>
    <td align="right">      2.511</td>
    <td align="right">      6.299</td>
    <td align="right">      27.59</td>
    <td align="right">      27.59</td>
    <td align="right">      90.00</td>
    <td align="right">      90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">P_GUESTROOM103_10053_0_10040</td>
    <td align="right">INT-WALLS</td>
    <td align="right">GUESTROOM103</td>
    <td align="right">GUESTROOM103</td>
    <td align="right">P_GUESTROOM102_2_0_0</td>
    <td align="right">       0.08</td>
    <td align="right">      2.511</td>
    <td align="right">      6.299</td>
    <td align="right">      27.59</td>
    <td align="right">      27.59</td>
    <td align="right">     270.00</td>
    <td align="right">      90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">C_GUESTROOM103_1_0_0</td>
    <td align="right">INT-FLOOR-UNDERSIDE</td>
    <td align="right">GUESTROOM103</td>
    <td align="right">GUESTROOM103</td>
    <td align="right">F_GUESTROOM213_10056_0_10041</td>
    <td align="right">       0.30</td>
    <td align="right">      1.775</td>
    <td align="right">      3.401</td>
    <td align="right">      32.61</td>
    <td align="right">      32.61</td>
    <td align="right">      90.00</td>
    <td align="right">       0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">P_GUESTROOM104_10002_0_10001</td>
    <td align="right">INT-WALLS</td>
    <td align="right">GUESTROOM104</td>
    <td align="right">GUESTROOM104</td>
    <td align="right">P_REARSTAIRSFLR1_4_0_0</td>
    <td align="right">       0.08</td>
    <td align="right">      2.511</td>
    <td align="right">      6.299</td>
    <td align="right">      27.59</td>
    <td align="right">      27.59</td>
    <td align="right">      90.00</td>
    <td align="right">      90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">P_GUESTROOM104_10007_0_10005</td>
    <td align="right">INT-WALLS</td>
    <td align="right">GUESTROOM104</td>
    <td align="right">GUESTROOM104</td>
    <td align="right">P_CORRIDORFLR1_4_0_0</td>
    <td align="right">       0.08</td>
    <td align="right">      2.511</td>
    <td align="right">      6.299</td>
    <td align="right">      13.29</td>
    <td align="right">      13.29</td>
    <td align="right">     180.00</td>
    <td align="right">      90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">P_GUESTROOM104_4_0_0</td>
    <td align="right">INT-WALLS</td>
    <td align="right">GUESTROOM104</td>
    <td align="right">GUESTROOM104</td>
    <td align="right">P_GUESTROOM105_10062_0_10043</td>
    <td align="right">       0.08</td>
    <td align="right">      2.511</td>
    <td align="right">      6.299</td>
    <td align="right">      27.59</td>
    <td align="right">      27.59</td>
    <td align="right">     270.00</td>
    <td align="right">      90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">C_GUESTROOM104_1_0_0</td>
    <td align="right">INT-FLOOR-UNDERSIDE</td>
    <td align="right">GUESTROOM104</td>
    <td align="right">GUESTROOM104</td>
    <td align="right">F_GUESTROOM214_10060_0_10042</td>
    <td align="right">       0.30</td>
    <td align="right">      1.775</td>
    <td align="right">      3.401</td>
    <td align="right">      32.61</td>
    <td align="right">      32.61</td>
    <td align="right">      90.00</td>
    <td align="right">       0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">P_GUESTROOM105_10008_0_10006</td>
    <td align="right">INT-WALLS</td>
    <td align="right">GUESTROOM105</td>
    <td align="right">GUESTROOM105</td>
    <td align="right">P_CORRIDORFLR1_5_0_0</td>
    <td align="right">       0.08</td>
    <td align="right">      2.511</td>
    <td align="right">      6.299</td>
    <td align="right">      13.29</td>
    <td align="right">      13.29</td>
    <td align="right">     180.00</td>
    <td align="right">      90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">P_GUESTROOM105_10062_0_10043</td>
    <td align="right">INT-WALLS</td>
    <td align="right">GUESTROOM105</td>
    <td align="right">GUESTROOM105</td>
    <td align="right">P_GUESTROOM104_4_0_0</td>
    <td align="right">       0.08</td>
    <td align="right">      2.511</td>
    <td align="right">      6.299</td>
    <td align="right">      27.59</td>
    <td align="right">      27.59</td>
    <td align="right">      90.00</td>
    <td align="right">      90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">P_GUESTROOM105_4_0_0</td>
    <td align="right">INT-WALLS</td>
    <td align="right">GUESTROOM105</td>
    <td align="right">GUESTROOM105</td>
    <td align="right">P_EMPLOYEELOUNGEFLR1_10066_0_10045</td>
    <td align="right">       0.08</td>
    <td align="right">      2.511</td>
    <td align="right">      6.299</td>
    <td align="right">      27.59</td>
    <td align="right">      27.59</td>
    <td align="right">     270.00</td>
    <td align="right">      90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">C_GUESTROOM105_1_0_0</td>
    <td align="right">INT-FLOOR-UNDERSIDE</td>
    <td align="right">GUESTROOM105</td>
    <td align="right">GUESTROOM105</td>
    <td align="right">F_GUESTROOM215_218_10064_0_10044</td>
    <td align="right">       0.30</td>
    <td align="right">      1.775</td>
    <td align="right">      3.401</td>
    <td align="right">      32.61</td>
    <td align="right">      32.61</td>
    <td align="right">      90.00</td>
    <td align="right">       0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">P_GUESTROOM201_10114_0_10074</td>
    <td align="right">INT-WALLS</td>
    <td align="right">GUESTROOM201</td>
    <td align="right">GUESTROOM201</td>
    <td align="right">P_CORRIDORFLR2_16_0_0</td>
    <td align="right">       0.08</td>
    <td align="right">      2.511</td>
    <td align="right">      6.299</td>
    <td align="right">      10.87</td>
    <td align="right">      10.87</td>
    <td align="right">       0.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">P_GUESTROOM201_2_0_0</td>
    <td align="right">INT-WALLS</td>
    <td align="right">GUESTROOM201</td>
    <td align="right">GUESTROOM201</td>
    <td align="right">P_GUESTROOM202_205_10126_0_10083</td>
    <td align="right">       0.08</td>
    <td align="right">      2.511</td>
    <td align="right">      6.299</td>
    <td align="right">      22.58</td>
    <td align="right">      22.58</td>
    <td align="right">      90.00</td>
    <td align="right">      90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">F_GUESTROOM201_10031_0_10028</td>
    <td align="right">INT-FLOOR-TOPSIDE</td>
    <td align="right">GUESTROOM201</td>
    <td align="right">GUESTROOM201</td>
    <td align="right">C_FRONTLOUNGEFLR1_1_0_0</td>
    <td align="right">       0.30</td>
    <td align="right">      1.775</td>
    <td align="right">      3.401</td>
    <td align="right">      32.61</td>
    <td align="right">      32.61</td>
    <td align="right">      90.00</td>
    <td align="right">     180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">C_GUESTROOM201_1_0_0</td>
    <td align="right">INT-FLOOR-UNDERSIDE</td>
    <td align="right">GUESTROOM201</td>
    <td align="right">GUESTROOM201</td>
    <td align="right">F_GUESTROOM301_10125_0_10082</td>
    <td align="right">       0.30</td>
    <td align="right">      1.775</td>
    <td align="right">      3.401</td>
    <td align="right">      32.61</td>
    <td align="right">      32.61</td>
    <td align="right">      90.00</td>
    <td align="right">       0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">P_GUESTROOM202_205_10115_0_10075</td>
    <td align="right">INT-WALLS</td>
    <td align="right">GUESTROOM202_205</td>
    <td align="right">GUESTROOM202_205</td>
    <td align="right">P_CORRIDORFLR2_17_0_0</td>
    <td align="right">       0.08</td>
    <td align="right">      2.511</td>
    <td align="right">      6.299</td>
    <td align="right">      43.48</td>
    <td align="right">      43.48</td>
    <td align="right">       0.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">P_GUESTROOM202_205_10126_0_10083</td>
    <td align="right">INT-WALLS</td>
    <td align="right">GUESTROOM202_205</td>
    <td align="right">GUESTROOM202_205</td>
    <td align="right">P_GUESTROOM201_2_0_0</td>
    <td align="right">       0.08</td>
    <td align="right">      2.511</td>
    <td align="right">      6.299</td>
    <td align="right">      22.58</td>
    <td align="right">      22.58</td>
    <td align="right">     270.00</td>
    <td align="right">      90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">P_GUESTROOM202_205_2_0_0</td>
    <td align="right">INT-WALLS</td>
    <td align="right">GUESTROOM202_205</td>
    <td align="right">GUESTROOM202_205</td>
    <td align="right">P_GUESTROOM206_208_10130_0_10085</td>
    <td align="right">       0.08</td>
    <td align="right">      2.511</td>
    <td align="right">      6.299</td>
    <td align="right">      22.58</td>
    <td align="right">      22.58</td>
    <td align="right">      90.00</td>
    <td align="right">      90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">F_GUESTROOM202_205_10032_0_10029</td>
    <td align="right">INT-FLOOR-TOPSIDE</td>
    <td align="right">GUESTROOM202_205</td>
    <td align="right">GUESTROOM202_205</td>
    <td align="right">C_FRONTLOUNGEFLR1_1_1_0</td>
    <td align="right">       0.30</td>
    <td align="right">      1.775</td>
    <td align="right">      3.401</td>
    <td align="right">     130.45</td>
    <td align="right">     130.45</td>
    <td align="right">      90.00</td>
    <td align="right">     180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">C_GUESTROOM202_205_1_0_0</td>
    <td align="right">INT-FLOOR-UNDERSIDE</td>
    <td align="right">GUESTROOM202_205</td>
    <td align="right">GUESTROOM202_205</td>
    <td align="right">F_GUESTROOM302_305_10129_0_10084</td>
    <td align="right">       0.30</td>
    <td align="right">      1.775</td>
    <td align="right">      3.401</td>
    <td align="right">     130.45</td>
    <td align="right">     130.45</td>
    <td align="right">      90.00</td>
    <td align="right">       0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">P_GUESTROOM206_208_10116_0_10076</td>
    <td align="right">INT-WALLS</td>
    <td align="right">GUESTROOM206_208</td>
    <td align="right">GUESTROOM206_208</td>
    <td align="right">P_CORRIDORFLR2_18_0_0</td>
    <td align="right">       0.08</td>
    <td align="right">      2.511</td>
    <td align="right">      6.299</td>
    <td align="right">      35.12</td>
    <td align="right">      35.12</td>
    <td align="right">       0.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">P_GUESTROOM206_208_10130_0_10085</td>
    <td align="right">INT-WALLS</td>
    <td align="right">GUESTROOM206_208</td>
    <td align="right">GUESTROOM206_208</td>
    <td align="right">P_GUESTROOM202_205_2_0_0</td>
    <td align="right">       0.08</td>
    <td align="right">      2.511</td>
    <td align="right">      6.299</td>
    <td align="right">      22.58</td>
    <td align="right">      22.58</td>
    <td align="right">     270.00</td>
    <td align="right">      90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">P_GUESTROOM206_208_2_0_0</td>
    <td align="right">INT-WALLS</td>
    <td align="right">GUESTROOM206_208</td>
    <td align="right">GUESTROOM206_208</td>
    <td align="right">P_GUESTROOM209_212_10137_0_10087</td>
    <td align="right">       0.08</td>
    <td align="right">      2.511</td>
    <td align="right">      6.299</td>
    <td align="right">      22.58</td>
    <td align="right">      22.58</td>
    <td align="right">      90.00</td>
    <td align="right">      90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">F_GUESTROOM206_208_10005_0_10004</td>
    <td align="right">INT-FLOOR-TOPSIDE</td>
    <td align="right">GUESTROOM206_208</td>
    <td align="right">GUESTROOM206_208</td>
    <td align="right">C_CORRIDORFLR1_1_1_0</td>
    <td align="right">       0.30</td>
    <td align="right">      1.775</td>
    <td align="right">      3.401</td>
    <td align="right">      25.09</td>
    <td align="right">      25.09</td>
    <td align="right">      90.00</td>
    <td align="right">     180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">F_GUESTROOM206_208_10035_0_10031</td>
    <td align="right">INT-FLOOR-TOPSIDE</td>
    <td align="right">GUESTROOM206_208</td>
    <td align="right">GUESTROOM206_208</td>
    <td align="right">C_RESTROOMFLR1_1_0_0</td>
    <td align="right">       0.30</td>
    <td align="right">      1.775</td>
    <td align="right">      3.401</td>
    <td align="right">      32.61</td>
    <td align="right">      32.61</td>
    <td align="right">      90.00</td>
    <td align="right">     180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">F_GUESTROOM206_208_10039_0_10032</td>
    <td align="right">INT-FLOOR-TOPSIDE</td>
    <td align="right">GUESTROOM206_208</td>
    <td align="right">GUESTROOM206_208</td>
    <td align="right">C_MEETINGROOMFLR1_1_0_0</td>
    <td align="right">       0.30</td>
    <td align="right">      1.775</td>
    <td align="right">      3.401</td>
    <td align="right">      47.66</td>
    <td align="right">      47.66</td>
    <td align="right">      90.00</td>
    <td align="right">     180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">C_GUESTROOM206_208_1_0_0</td>
    <td align="right">INT-FLOOR-UNDERSIDE</td>
    <td align="right">GUESTROOM206_208</td>
    <td align="right">GUESTROOM206_208</td>
    <td align="right">F_GUESTROOM306_308_10136_0_10086</td>
    <td align="right">       0.30</td>
    <td align="right">      1.775</td>
    <td align="right">      3.401</td>
    <td align="right">     105.36</td>
    <td align="right">     105.36</td>
    <td align="right">      90.00</td>
    <td align="right">       0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">P_GUESTROOM209_212_10117_0_10077</td>
    <td align="right">INT-WALLS</td>
    <td align="right">GUESTROOM209_212</td>
    <td align="right">GUESTROOM209_212</td>
    <td align="right">P_CORRIDORFLR2_19_0_0</td>
    <td align="right">       0.08</td>
    <td align="right">      2.511</td>
    <td align="right">      6.299</td>
    <td align="right">      43.48</td>
    <td align="right">      43.48</td>
    <td align="right">       0.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">P_GUESTROOM209_212_10137_0_10087</td>
    <td align="right">INT-WALLS</td>
    <td align="right">GUESTROOM209_212</td>
    <td align="right">GUESTROOM209_212</td>
    <td align="right">P_GUESTROOM206_208_2_0_0</td>
    <td align="right">       0.08</td>
    <td align="right">      2.511</td>
    <td align="right">      6.299</td>
    <td align="right">      22.58</td>
    <td align="right">      22.58</td>
    <td align="right">     270.00</td>
    <td align="right">      90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">P_GUESTROOM209_212_2_0_0</td>
    <td align="right">INT-WALLS</td>
    <td align="right">GUESTROOM209_212</td>
    <td align="right">GUESTROOM209_212</td>
    <td align="right">P_GUESTROOM213_10145_0_10089</td>
    <td align="right">       0.08</td>
    <td align="right">      2.511</td>
    <td align="right">      6.299</td>
    <td align="right">      22.58</td>
    <td align="right">      22.58</td>
    <td align="right">      90.00</td>
    <td align="right">      90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">F_GUESTROOM209_212_10040_0_10033</td>
    <td align="right">INT-FLOOR-TOPSIDE</td>
    <td align="right">GUESTROOM209_212</td>
    <td align="right">GUESTROOM209_212</td>
    <td align="right">C_MEETINGROOMFLR1_1_1_0</td>
    <td align="right">       0.30</td>
    <td align="right">      1.775</td>
    <td align="right">      3.401</td>
    <td align="right">      32.61</td>
    <td align="right">      32.61</td>
    <td align="right">      90.00</td>
    <td align="right">     180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">F_GUESTROOM209_212_10044_0_10035</td>
    <td align="right">INT-FLOOR-TOPSIDE</td>
    <td align="right">GUESTROOM209_212</td>
    <td align="right">GUESTROOM209_212</td>
    <td align="right">C_MECHANICALROOMFLR1_1_0_0</td>
    <td align="right">       0.30</td>
    <td align="right">      1.775</td>
    <td align="right">      3.401</td>
    <td align="right">      32.61</td>
    <td align="right">      32.61</td>
    <td align="right">      90.00</td>
    <td align="right">     180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">F_GUESTROOM209_212_10048_0_10037</td>
    <td align="right">INT-FLOOR-TOPSIDE</td>
    <td align="right">GUESTROOM209_212</td>
    <td align="right">GUESTROOM209_212</td>
    <td align="right">C_GUESTROOM101_1_0_0</td>
    <td align="right">       0.30</td>
    <td align="right">      1.775</td>
    <td align="right">      3.401</td>
    <td align="right">      32.61</td>
    <td align="right">      32.61</td>
    <td align="right">      90.00</td>
    <td align="right">     180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">F_GUESTROOM209_212_10052_0_10039</td>
    <td align="right">INT-FLOOR-TOPSIDE</td>
    <td align="right">GUESTROOM209_212</td>
    <td align="right">GUESTROOM209_212</td>
    <td align="right">C_GUESTROOM102_1_0_0</td>
    <td align="right">       0.30</td>
    <td align="right">      1.775</td>
    <td align="right">      3.401</td>
    <td align="right">      32.61</td>
    <td align="right">      32.61</td>
    <td align="right">      90.00</td>
    <td align="right">     180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">C_GUESTROOM209_212_1_0_0</td>
    <td align="right">INT-FLOOR-UNDERSIDE</td>
    <td align="right">GUESTROOM209_212</td>
    <td align="right">GUESTROOM209_212</td>
    <td align="right">F_GUESTROOM309_312_10144_0_10088</td>
    <td align="right">       0.30</td>
    <td align="right">      1.775</td>
    <td align="right">      3.401</td>
    <td align="right">     130.45</td>
    <td align="right">     130.45</td>
    <td align="right">      90.00</td>
    <td align="right">       0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">P_GUESTROOM213_10118_0_10078</td>
    <td align="right">INT-WALLS</td>
    <td align="right">GUESTROOM213</td>
    <td align="right">GUESTROOM213</td>
    <td align="right">P_CORRIDORFLR2_20_0_0</td>
    <td align="right">       0.08</td>
    <td align="right">      2.511</td>
    <td align="right">      6.299</td>
    <td align="right">      10.87</td>
    <td align="right">      10.87</td>
    <td align="right">       0.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">P_GUESTROOM213_10123_0_10081</td>
    <td align="right">INT-WALLS</td>
    <td align="right">GUESTROOM213</td>
    <td align="right">GUESTROOM213</td>
    <td align="right">P_REARSTORAGEFLR2_4_0_0</td>
    <td align="right">       0.08</td>
    <td align="right">      2.511</td>
    <td align="right">      6.299</td>
    <td align="right">      22.58</td>
    <td align="right">      22.58</td>
    <td align="right">      90.00</td>
    <td align="right">      90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">P_GUESTROOM213_10145_0_10089</td>
    <td align="right">INT-WALLS</td>
    <td align="right">GUESTROOM213</td>
    <td align="right">GUESTROOM213</td>
    <td align="right">P_GUESTROOM209_212_2_0_0</td>
    <td align="right">       0.08</td>
    <td align="right">      2.511</td>
    <td align="right">      6.299</td>
    <td align="right">      22.58</td>
    <td align="right">      22.58</td>
    <td align="right">     270.00</td>
    <td align="right">      90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">F_GUESTROOM213_10056_0_10041</td>
    <td align="right">INT-FLOOR-TOPSIDE</td>
    <td align="right">GUESTROOM213</td>
    <td align="right">GUESTROOM213</td>
    <td align="right">C_GUESTROOM103_1_0_0</td>
    <td align="right">       0.30</td>
    <td align="right">      1.775</td>
    <td align="right">      3.401</td>
    <td align="right">      32.61</td>
    <td align="right">      32.61</td>
    <td align="right">      90.00</td>
    <td align="right">     180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">C_GUESTROOM213_1_0_0</td>
    <td align="right">INT-FLOOR-UNDERSIDE</td>
    <td align="right">GUESTROOM213</td>
    <td align="right">GUESTROOM213</td>
    <td align="right">F_GUESTROOM313_10149_0_10090</td>
    <td align="right">       0.30</td>
    <td align="right">      1.775</td>
    <td align="right">      3.401</td>
    <td align="right">      32.61</td>
    <td align="right">      32.61</td>
    <td align="right">      90.00</td>
    <td align="right">       0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">P_GUESTROOM214_10099_0_10061</td>
    <td align="right">INT-WALLS</td>
    <td align="right">GUESTROOM214</td>
    <td align="right">GUESTROOM214</td>
    <td align="right">P_REARSTAIRSFLR2_4_0_0</td>
    <td align="right">       0.08</td>
    <td align="right">      2.511</td>
    <td align="right">      6.299</td>
    <td align="right">      22.58</td>
    <td align="right">      22.58</td>
    <td align="right">      90.00</td>
    <td align="right">      90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">P_GUESTROOM214_10104_0_10064</td>
    <td align="right">INT-WALLS</td>
    <td align="right">GUESTROOM214</td>
    <td align="right">GUESTROOM214</td>
    <td align="right">P_CORRIDORFLR2_4_0_0</td>
    <td align="right">       0.08</td>
    <td align="right">      2.511</td>
    <td align="right">      6.299</td>
    <td align="right">      10.87</td>
    <td align="right">      10.87</td>
    <td align="right">     180.00</td>
    <td align="right">      90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">P_GUESTROOM214_4_0_0</td>
    <td align="right">INT-WALLS</td>
    <td align="right">GUESTROOM214</td>
    <td align="right">GUESTROOM214</td>
    <td align="right">P_GUESTROOM215_218_10156_0_10092</td>
    <td align="right">       0.08</td>
    <td align="right">      2.511</td>
    <td align="right">      6.299</td>
    <td align="right">      22.58</td>
    <td align="right">      22.58</td>
    <td align="right">     270.00</td>
    <td align="right">      90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">F_GUESTROOM214_10060_0_10042</td>
    <td align="right">INT-FLOOR-TOPSIDE</td>
    <td align="right">GUESTROOM214</td>
    <td align="right">GUESTROOM214</td>
    <td align="right">C_GUESTROOM104_1_0_0</td>
    <td align="right">       0.30</td>
    <td align="right">      1.775</td>
    <td align="right">      3.401</td>
    <td align="right">      32.61</td>
    <td align="right">      32.61</td>
    <td align="right">      90.00</td>
    <td align="right">     180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">C_GUESTROOM214_1_0_0</td>
    <td align="right">INT-FLOOR-UNDERSIDE</td>
    <td align="right">GUESTROOM214</td>
    <td align="right">GUESTROOM214</td>
    <td align="right">F_GUESTROOM314_10154_0_10091</td>
    <td align="right">       0.30</td>
    <td align="right">      1.775</td>
    <td align="right">      3.401</td>
    <td align="right">      32.61</td>
    <td align="right">      32.61</td>
    <td align="right">      90.00</td>
    <td align="right">       0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">P_GUESTROOM215_218_10105_0_10065</td>
    <td align="right">INT-WALLS</td>
    <td align="right">GUESTROOM215_218</td>
    <td align="right">GUESTROOM215_218</td>
    <td align="right">P_CORRIDORFLR2_5_0_0</td>
    <td align="right">       0.08</td>
    <td align="right">      2.511</td>
    <td align="right">      6.299</td>
    <td align="right">      43.48</td>
    <td align="right">      43.48</td>
    <td align="right">     180.00</td>
    <td align="right">      90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">P_GUESTROOM215_218_10156_0_10092</td>
    <td align="right">INT-WALLS</td>
    <td align="right">GUESTROOM215_218</td>
    <td align="right">GUESTROOM215_218</td>
    <td align="right">P_GUESTROOM214_4_0_0</td>
    <td align="right">       0.08</td>
    <td align="right">      2.511</td>
    <td align="right">      6.299</td>
    <td align="right">      22.58</td>
    <td align="right">      22.58</td>
    <td align="right">      90.00</td>
    <td align="right">      90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">P_GUESTROOM215_218_4_0_0</td>
    <td align="right">INT-WALLS</td>
    <td align="right">GUESTROOM215_218</td>
    <td align="right">GUESTROOM215_218</td>
    <td align="right">P_GUESTROOM219_10163_0_10094</td>
    <td align="right">       0.08</td>
    <td align="right">      2.511</td>
    <td align="right">      6.299</td>
    <td align="right">      22.58</td>
    <td align="right">      22.58</td>
    <td align="right">     270.00</td>
    <td align="right">      90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">F_GUESTROOM215_218_10064_0_10044</td>
    <td align="right">INT-FLOOR-TOPSIDE</td>
    <td align="right">GUESTROOM215_218</td>
    <td align="right">GUESTROOM215_218</td>
    <td align="right">C_GUESTROOM105_1_0_0</td>
    <td align="right">       0.30</td>
    <td align="right">      1.775</td>
    <td align="right">      3.401</td>
    <td align="right">      32.61</td>
    <td align="right">      32.61</td>
    <td align="right">      90.00</td>
    <td align="right">     180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">F_GUESTROOM215_218_10068_0_10046</td>
    <td align="right">INT-FLOOR-TOPSIDE</td>
    <td align="right">GUESTROOM215_218</td>
    <td align="right">GUESTROOM215_218</td>
    <td align="right">C_EMPLOYEELOUNGEFLR1_1_0_0</td>
    <td align="right">       0.30</td>
    <td align="right">      1.775</td>
    <td align="right">      3.401</td>
    <td align="right">      32.61</td>
    <td align="right">      32.61</td>
    <td align="right">      90.00</td>
    <td align="right">     180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">F_GUESTROOM215_218_10072_0_10048</td>
    <td align="right">INT-FLOOR-TOPSIDE</td>
    <td align="right">GUESTROOM215_218</td>
    <td align="right">GUESTROOM215_218</td>
    <td align="right">C_LAUNDRYROOMFLR1_1_0_0</td>
    <td align="right">       0.30</td>
    <td align="right">      1.775</td>
    <td align="right">      3.401</td>
    <td align="right">      65.22</td>
    <td align="right">      65.22</td>
    <td align="right">      90.00</td>
    <td align="right">     180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">C_GUESTROOM215_218_1_0_0</td>
    <td align="right">INT-FLOOR-UNDERSIDE</td>
    <td align="right">GUESTROOM215_218</td>
    <td align="right">GUESTROOM215_218</td>
    <td align="right">F_GUESTROOM315_318_10161_0_10093</td>
    <td align="right">       0.30</td>
    <td align="right">      1.775</td>
    <td align="right">      3.401</td>
    <td align="right">     130.44</td>
    <td align="right">     130.44</td>
    <td align="right">      90.00</td>
    <td align="right">       0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">P_GUESTROOM219_10106_0_10066</td>
    <td align="right">INT-WALLS</td>
    <td align="right">GUESTROOM219</td>
    <td align="right">GUESTROOM219</td>
    <td align="right">P_CORRIDORFLR2_6_0_0</td>
    <td align="right">       0.08</td>
    <td align="right">      2.511</td>
    <td align="right">      6.299</td>
    <td align="right">      10.87</td>
    <td align="right">      10.87</td>
    <td align="right">     180.00</td>
    <td align="right">      90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">P_GUESTROOM219_10163_0_10094</td>
    <td align="right">INT-WALLS</td>
    <td align="right">GUESTROOM219</td>
    <td align="right">GUESTROOM219</td>
    <td align="right">P_GUESTROOM215_218_4_0_0</td>
    <td align="right">       0.08</td>
    <td align="right">      2.511</td>
    <td align="right">      6.299</td>
    <td align="right">      22.58</td>
    <td align="right">      22.58</td>
    <td align="right">      90.00</td>
    <td align="right">      90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">P_GUESTROOM219_10167_0_10096</td>
    <td align="right">INT-WALLS</td>
    <td align="right">GUESTROOM219</td>
    <td align="right">GUESTROOM219</td>
    <td align="right">P_ELEVATORCOREFLR2_2_0_0</td>
    <td align="right">       0.08</td>
    <td align="right">      2.511</td>
    <td align="right">      6.299</td>
    <td align="right">      22.58</td>
    <td align="right">      22.58</td>
    <td align="right">     270.00</td>
    <td align="right">      90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">F_GUESTROOM219_10073_0_10049</td>
    <td align="right">INT-FLOOR-TOPSIDE</td>
    <td align="right">GUESTROOM219</td>
    <td align="right">GUESTROOM219</td>
    <td align="right">C_LAUNDRYROOMFLR1_1_1_0</td>
    <td align="right">       0.30</td>
    <td align="right">      1.775</td>
    <td align="right">      3.401</td>
    <td align="right">      32.61</td>
    <td align="right">      32.61</td>
    <td align="right">      90.00</td>
    <td align="right">     180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">C_GUESTROOM219_1_0_0</td>
    <td align="right">INT-FLOOR-UNDERSIDE</td>
    <td align="right">GUESTROOM219</td>
    <td align="right">GUESTROOM219</td>
    <td align="right">F_GUESTROOM319_10171_0_10097</td>
    <td align="right">       0.30</td>
    <td align="right">      1.775</td>
    <td align="right">      3.401</td>
    <td align="right">      32.61</td>
    <td align="right">      32.61</td>
    <td align="right">      90.00</td>
    <td align="right">       0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">P_GUESTROOM220_223_10109_0_10069</td>
    <td align="right">INT-WALLS</td>
    <td align="right">GUESTROOM220_223</td>
    <td align="right">GUESTROOM220_223</td>
    <td align="right">P_CORRIDORFLR2_10_0_0</td>
    <td align="right">       0.08</td>
    <td align="right">      2.511</td>
    <td align="right">      6.299</td>
    <td align="right">      22.58</td>
    <td align="right">      22.58</td>
    <td align="right">      90.00</td>
    <td align="right">      90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">P_GUESTROOM220_223_10110_0_10070</td>
    <td align="right">INT-WALLS</td>
    <td align="right">GUESTROOM220_223</td>
    <td align="right">GUESTROOM220_223</td>
    <td align="right">P_CORRIDORFLR2_11_0_0</td>
    <td align="right">       0.08</td>
    <td align="right">      2.511</td>
    <td align="right">      6.299</td>
    <td align="right">      43.48</td>
    <td align="right">      43.48</td>
    <td align="right">     180.00</td>
    <td align="right">      90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">P_GUESTROOM220_223_4_0_0</td>
    <td align="right">INT-WALLS</td>
    <td align="right">GUESTROOM220_223</td>
    <td align="right">GUESTROOM220_223</td>
    <td align="right">P_GUESTROOM224_10179_0_10099</td>
    <td align="right">       0.08</td>
    <td align="right">      2.511</td>
    <td align="right">      6.299</td>
    <td align="right">      22.58</td>
    <td align="right">      22.58</td>
    <td align="right">     270.00</td>
    <td align="right">      90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">F_GUESTROOM220_223_10081_0_10052</td>
    <td align="right">INT-FLOOR-TOPSIDE</td>
    <td align="right">GUESTROOM220_223</td>
    <td align="right">GUESTROOM220_223</td>
    <td align="right">C_EXERCISECENTERFLR1_1_0_0</td>
    <td align="right">       0.30</td>
    <td align="right">      1.775</td>
    <td align="right">      3.401</td>
    <td align="right">      32.61</td>
    <td align="right">      32.61</td>
    <td align="right">      90.00</td>
    <td align="right">     180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">F_GUESTROOM220_223_10085_0_10054</td>
    <td align="right">INT-FLOOR-TOPSIDE</td>
    <td align="right">GUESTROOM220_223</td>
    <td align="right">GUESTROOM220_223</td>
    <td align="right">C_FRONTOFFICEFLR1_1_0_0</td>
    <td align="right">       0.30</td>
    <td align="right">      1.775</td>
    <td align="right">      3.401</td>
    <td align="right">      97.83</td>
    <td align="right">      97.83</td>
    <td align="right">      90.00</td>
    <td align="right">     180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">C_GUESTROOM220_223_1_0_0</td>
    <td align="right">INT-FLOOR-UNDERSIDE</td>
    <td align="right">GUESTROOM220_223</td>
    <td align="right">GUESTROOM220_223</td>
    <td align="right">F_GUESTROOM320_323_10177_0_10098</td>
    <td align="right">       0.30</td>
    <td align="right">      1.775</td>
    <td align="right">      3.401</td>
    <td align="right">     130.44</td>
    <td align="right">     130.44</td>
    <td align="right">      90.00</td>
    <td align="right">       0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">P_GUESTROOM224_10111_0_10071</td>
    <td align="right">INT-WALLS</td>
    <td align="right">GUESTROOM224</td>
    <td align="right">GUESTROOM224</td>
    <td align="right">P_CORRIDORFLR2_12_0_0</td>
    <td align="right">       0.08</td>
    <td align="right">      2.511</td>
    <td align="right">      6.299</td>
    <td align="right">      10.87</td>
    <td align="right">      10.87</td>
    <td align="right">     180.00</td>
    <td align="right">      90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">P_GUESTROOM224_10179_0_10099</td>
    <td align="right">INT-WALLS</td>
    <td align="right">GUESTROOM224</td>
    <td align="right">GUESTROOM224</td>
    <td align="right">P_GUESTROOM220_223_4_0_0</td>
    <td align="right">       0.08</td>
    <td align="right">      2.511</td>
    <td align="right">      6.299</td>
    <td align="right">      22.58</td>
    <td align="right">      22.58</td>
    <td align="right">      90.00</td>
    <td align="right">      90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">P_GUESTROOM224_4_0_0</td>
    <td align="right">INT-WALLS</td>
    <td align="right">GUESTROOM224</td>
    <td align="right">GUESTROOM224</td>
    <td align="right">P_FRONTSTORAGEFLR2_10184_0_10101</td>
    <td align="right">       0.08</td>
    <td align="right">      2.511</td>
    <td align="right">      6.299</td>
    <td align="right">      22.58</td>
    <td align="right">      22.58</td>
    <td align="right">     270.00</td>
    <td align="right">      90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">F_GUESTROOM224_10086_0_10055</td>
    <td align="right">INT-FLOOR-TOPSIDE</td>
    <td align="right">GUESTROOM224</td>
    <td align="right">GUESTROOM224</td>
    <td align="right">C_FRONTOFFICEFLR1_1_1_0</td>
    <td align="right">       0.30</td>
    <td align="right">      1.775</td>
    <td align="right">      3.401</td>
    <td align="right">      32.61</td>
    <td align="right">      32.61</td>
    <td align="right">      90.00</td>
    <td align="right">     180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">C_GUESTROOM224_1_0_0</td>
    <td align="right">INT-FLOOR-UNDERSIDE</td>
    <td align="right">GUESTROOM224</td>
    <td align="right">GUESTROOM224</td>
    <td align="right">F_GUESTROOM324_10182_0_10100</td>
    <td align="right">       0.30</td>
    <td align="right">      1.775</td>
    <td align="right">      3.401</td>
    <td align="right">      32.61</td>
    <td align="right">      32.61</td>
    <td align="right">      90.00</td>
    <td align="right">       0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">P_GUESTROOM301_10212_0_10119</td>
    <td align="right">INT-WALLS</td>
    <td align="right">GUESTROOM301</td>
    <td align="right">GUESTROOM301</td>
    <td align="right">P_CORRIDORFLR3_16_0_0</td>
    <td align="right">       0.08</td>
    <td align="right">      2.511</td>
    <td align="right">      6.299</td>
    <td align="right">      10.87</td>
    <td align="right">      10.87</td>
    <td align="right">       0.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">P_GUESTROOM301_2_0_0</td>
    <td align="right">INT-WALLS</td>
    <td align="right">GUESTROOM301</td>
    <td align="right">GUESTROOM301</td>
    <td align="right">P_GUESTROOM302_305_10224_0_10128</td>
    <td align="right">       0.08</td>
    <td align="right">      2.511</td>
    <td align="right">      6.299</td>
    <td align="right">      22.58</td>
    <td align="right">      22.58</td>
    <td align="right">      90.00</td>
    <td align="right">      90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">F_GUESTROOM301_10125_0_10082</td>
    <td align="right">INT-FLOOR-TOPSIDE</td>
    <td align="right">GUESTROOM301</td>
    <td align="right">GUESTROOM301</td>
    <td align="right">C_GUESTROOM201_1_0_0</td>
    <td align="right">       0.30</td>
    <td align="right">      1.775</td>
    <td align="right">      3.401</td>
    <td align="right">      32.61</td>
    <td align="right">      32.61</td>
    <td align="right">      90.00</td>
    <td align="right">     180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">C_GUESTROOM301_1_0_0</td>
    <td align="right">INT-FLOOR-UNDERSIDE</td>
    <td align="right">GUESTROOM301</td>
    <td align="right">GUESTROOM301</td>
    <td align="right">F_GUESTROOM401_10223_0_10127</td>
    <td align="right">       0.30</td>
    <td align="right">      1.775</td>
    <td align="right">      3.401</td>
    <td align="right">      32.61</td>
    <td align="right">      32.61</td>
    <td align="right">      90.00</td>
    <td align="right">       0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">P_GUESTROOM302_305_10213_0_10120</td>
    <td align="right">INT-WALLS</td>
    <td align="right">GUESTROOM302_305</td>
    <td align="right">GUESTROOM302_305</td>
    <td align="right">P_CORRIDORFLR3_17_0_0</td>
    <td align="right">       0.08</td>
    <td align="right">      2.511</td>
    <td align="right">      6.299</td>
    <td align="right">      43.48</td>
    <td align="right">      43.48</td>
    <td align="right">       0.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">P_GUESTROOM302_305_10224_0_10128</td>
    <td align="right">INT-WALLS</td>
    <td align="right">GUESTROOM302_305</td>
    <td align="right">GUESTROOM302_305</td>
    <td align="right">P_GUESTROOM301_2_0_0</td>
    <td align="right">       0.08</td>
    <td align="right">      2.511</td>
    <td align="right">      6.299</td>
    <td align="right">      22.58</td>
    <td align="right">      22.58</td>
    <td align="right">     270.00</td>
    <td align="right">      90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">P_GUESTROOM302_305_2_0_0</td>
    <td align="right">INT-WALLS</td>
    <td align="right">GUESTROOM302_305</td>
    <td align="right">GUESTROOM302_305</td>
    <td align="right">P_GUESTROOM306_308_10228_0_10130</td>
    <td align="right">       0.08</td>
    <td align="right">      2.511</td>
    <td align="right">      6.299</td>
    <td align="right">      22.58</td>
    <td align="right">      22.58</td>
    <td align="right">      90.00</td>
    <td align="right">      90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">F_GUESTROOM302_305_10129_0_10084</td>
    <td align="right">INT-FLOOR-TOPSIDE</td>
    <td align="right">GUESTROOM302_305</td>
    <td align="right">GUESTROOM302_305</td>
    <td align="right">C_GUESTROOM202_205_1_0_0</td>
    <td align="right">       0.30</td>
    <td align="right">      1.775</td>
    <td align="right">      3.401</td>
    <td align="right">     130.45</td>
    <td align="right">     130.45</td>
    <td align="right">      90.00</td>
    <td align="right">     180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">C_GUESTROOM302_305_1_0_0</td>
    <td align="right">INT-FLOOR-UNDERSIDE</td>
    <td align="right">GUESTROOM302_305</td>
    <td align="right">GUESTROOM302_305</td>
    <td align="right">F_GUESTROOM402_405_10227_0_10129</td>
    <td align="right">       0.30</td>
    <td align="right">      1.775</td>
    <td align="right">      3.401</td>
    <td align="right">     130.45</td>
    <td align="right">     130.45</td>
    <td align="right">      90.00</td>
    <td align="right">       0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">P_GUESTROOM306_308_10214_0_10121</td>
    <td align="right">INT-WALLS</td>
    <td align="right">GUESTROOM306_308</td>
    <td align="right">GUESTROOM306_308</td>
    <td align="right">P_CORRIDORFLR3_18_0_0</td>
    <td align="right">       0.08</td>
    <td align="right">      2.511</td>
    <td align="right">      6.299</td>
    <td align="right">      35.12</td>
    <td align="right">      35.12</td>
    <td align="right">       0.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">P_GUESTROOM306_308_10228_0_10130</td>
    <td align="right">INT-WALLS</td>
    <td align="right">GUESTROOM306_308</td>
    <td align="right">GUESTROOM306_308</td>
    <td align="right">P_GUESTROOM302_305_2_0_0</td>
    <td align="right">       0.08</td>
    <td align="right">      2.511</td>
    <td align="right">      6.299</td>
    <td align="right">      22.58</td>
    <td align="right">      22.58</td>
    <td align="right">     270.00</td>
    <td align="right">      90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">P_GUESTROOM306_308_2_0_0</td>
    <td align="right">INT-WALLS</td>
    <td align="right">GUESTROOM306_308</td>
    <td align="right">GUESTROOM306_308</td>
    <td align="right">P_GUESTROOM309_312_10233_0_10132</td>
    <td align="right">       0.08</td>
    <td align="right">      2.511</td>
    <td align="right">      6.299</td>
    <td align="right">      22.58</td>
    <td align="right">      22.58</td>
    <td align="right">      90.00</td>
    <td align="right">      90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">F_GUESTROOM306_308_10136_0_10086</td>
    <td align="right">INT-FLOOR-TOPSIDE</td>
    <td align="right">GUESTROOM306_308</td>
    <td align="right">GUESTROOM306_308</td>
    <td align="right">C_GUESTROOM206_208_1_0_0</td>
    <td align="right">       0.30</td>
    <td align="right">      1.775</td>
    <td align="right">      3.401</td>
    <td align="right">     105.36</td>
    <td align="right">     105.36</td>
    <td align="right">      90.00</td>
    <td align="right">     180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">C_GUESTROOM306_308_1_0_0</td>
    <td align="right">INT-FLOOR-UNDERSIDE</td>
    <td align="right">GUESTROOM306_308</td>
    <td align="right">GUESTROOM306_308</td>
    <td align="right">F_GUESTROOM406_408_10232_0_10131</td>
    <td align="right">       0.30</td>
    <td align="right">      1.775</td>
    <td align="right">      3.401</td>
    <td align="right">     105.36</td>
    <td align="right">     105.36</td>
    <td align="right">      90.00</td>
    <td align="right">       0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">P_GUESTROOM309_312_10215_0_10122</td>
    <td align="right">INT-WALLS</td>
    <td align="right">GUESTROOM309_312</td>
    <td align="right">GUESTROOM309_312</td>
    <td align="right">P_CORRIDORFLR3_19_0_0</td>
    <td align="right">       0.08</td>
    <td align="right">      2.511</td>
    <td align="right">      6.299</td>
    <td align="right">      43.48</td>
    <td align="right">      43.48</td>
    <td align="right">       0.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">P_GUESTROOM309_312_10233_0_10132</td>
    <td align="right">INT-WALLS</td>
    <td align="right">GUESTROOM309_312</td>
    <td align="right">GUESTROOM309_312</td>
    <td align="right">P_GUESTROOM306_308_2_0_0</td>
    <td align="right">       0.08</td>
    <td align="right">      2.511</td>
    <td align="right">      6.299</td>
    <td align="right">      22.58</td>
    <td align="right">      22.58</td>
    <td align="right">     270.00</td>
    <td align="right">      90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">P_GUESTROOM309_312_2_0_0</td>
    <td align="right">INT-WALLS</td>
    <td align="right">GUESTROOM309_312</td>
    <td align="right">GUESTROOM309_312</td>
    <td align="right">P_GUESTROOM313_10238_0_10134</td>
    <td align="right">       0.08</td>
    <td align="right">      2.511</td>
    <td align="right">      6.299</td>
    <td align="right">      22.58</td>
    <td align="right">      22.58</td>
    <td align="right">      90.00</td>
    <td align="right">      90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">F_GUESTROOM309_312_10144_0_10088</td>
    <td align="right">INT-FLOOR-TOPSIDE</td>
    <td align="right">GUESTROOM309_312</td>
    <td align="right">GUESTROOM309_312</td>
    <td align="right">C_GUESTROOM209_212_1_0_0</td>
    <td align="right">       0.30</td>
    <td align="right">      1.775</td>
    <td align="right">      3.401</td>
    <td align="right">     130.45</td>
    <td align="right">     130.45</td>
    <td align="right">      90.00</td>
    <td align="right">     180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">C_GUESTROOM309_312_1_0_0</td>
    <td align="right">INT-FLOOR-UNDERSIDE</td>
    <td align="right">GUESTROOM309_312</td>
    <td align="right">GUESTROOM309_312</td>
    <td align="right">F_GUESTROOM409_412_10237_0_10133</td>
    <td align="right">       0.30</td>
    <td align="right">      1.775</td>
    <td align="right">      3.401</td>
    <td align="right">     130.45</td>
    <td align="right">     130.45</td>
    <td align="right">      90.00</td>
    <td align="right">       0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">P_GUESTROOM313_10216_0_10123</td>
    <td align="right">INT-WALLS</td>
    <td align="right">GUESTROOM313</td>
    <td align="right">GUESTROOM313</td>
    <td align="right">P_CORRIDORFLR3_20_0_0</td>
    <td align="right">       0.08</td>
    <td align="right">      2.511</td>
    <td align="right">      6.299</td>
    <td align="right">      10.87</td>
    <td align="right">      10.87</td>
    <td align="right">       0.00</td>
    <td align="right">      90.00</td>
    <td align="right">N</td>
  </tr>
  <tr>
    <td align="right">P_GUESTROOM313_10221_0_10126</td>
    <td align="right">INT-WALLS</td>
    <td align="right">GUESTROOM313</td>
    <td align="right">GUESTROOM313</td>
    <td align="right">P_REARSTORAGEFLR3_4_0_0</td>
    <td align="right">       0.08</td>
    <td align="right">      2.511</td>
    <td align="right">      6.299</td>
    <td align="right">      22.58</td>
    <td align="right">      22.58</td>
    <td align="right">      90.00</td>
    <td align="right">      90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">P_GUESTROOM313_10238_0_10134</td>
    <td align="right">INT-WALLS</td>
    <td align="right">GUESTROOM313</td>
    <td align="right">GUESTROOM313</td>
    <td align="right">P_GUESTROOM309_312_2_0_0</td>
    <td align="right">       0.08</td>
    <td align="right">      2.511</td>
    <td align="right">      6.299</td>
    <td align="right">      22.58</td>
    <td align="right">      22.58</td>
    <td align="right">     270.00</td>
    <td align="right">      90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">F_GUESTROOM313_10149_0_10090</td>
    <td align="right">INT-FLOOR-TOPSIDE</td>
    <td align="right">GUESTROOM313</td>
    <td align="right">GUESTROOM313</td>
    <td align="right">C_GUESTROOM213_1_0_0</td>
    <td align="right">       0.30</td>
    <td align="right">      1.775</td>
    <td align="right">      3.401</td>
    <td align="right">      32.61</td>
    <td align="right">      32.61</td>
    <td align="right">      90.00</td>
    <td align="right">     180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">C_GUESTROOM313_1_0_0</td>
    <td align="right">INT-FLOOR-UNDERSIDE</td>
    <td align="right">GUESTROOM313</td>
    <td align="right">GUESTROOM313</td>
    <td align="right">F_GUESTROOM413_10242_0_10135</td>
    <td align="right">       0.30</td>
    <td align="right">      1.775</td>
    <td align="right">      3.401</td>
    <td align="right">      32.61</td>
    <td align="right">      32.61</td>
    <td align="right">      90.00</td>
    <td align="right">       0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">P_GUESTROOM314_10197_0_10106</td>
    <td align="right">INT-WALLS</td>
    <td align="right">GUESTROOM314</td>
    <td align="right">GUESTROOM314</td>
    <td align="right">P_REARSTAIRSFLR3_4_0_0</td>
    <td align="right">       0.08</td>
    <td align="right">      2.511</td>
    <td align="right">      6.299</td>
    <td align="right">      22.58</td>
    <td align="right">      22.58</td>
    <td align="right">      90.00</td>
    <td align="right">      90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">P_GUESTROOM314_10202_0_10109</td>
    <td align="right">INT-WALLS</td>
    <td align="right">GUESTROOM314</td>
    <td align="right">GUESTROOM314</td>
    <td align="right">P_CORRIDORFLR3_4_0_0</td>
    <td align="right">       0.08</td>
    <td align="right">      2.511</td>
    <td align="right">      6.299</td>
    <td align="right">      10.87</td>
    <td align="right">      10.87</td>
    <td align="right">     180.00</td>
    <td align="right">      90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">P_GUESTROOM314_4_0_0</td>
    <td align="right">INT-WALLS</td>
    <td align="right">GUESTROOM314</td>
    <td align="right">GUESTROOM314</td>
    <td align="right">P_GUESTROOM315_318_10249_0_10137</td>
    <td align="right">       0.08</td>
    <td align="right">      2.511</td>
    <td align="right">      6.299</td>
    <td align="right">      22.58</td>
    <td align="right">      22.58</td>
    <td align="right">     270.00</td>
    <td align="right">      90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">F_GUESTROOM314_10154_0_10091</td>
    <td align="right">INT-FLOOR-TOPSIDE</td>
    <td align="right">GUESTROOM314</td>
    <td align="right">GUESTROOM314</td>
    <td align="right">C_GUESTROOM214_1_0_0</td>
    <td align="right">       0.30</td>
    <td align="right">      1.775</td>
    <td align="right">      3.401</td>
    <td align="right">      32.61</td>
    <td align="right">      32.61</td>
    <td align="right">      90.00</td>
    <td align="right">     180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">C_GUESTROOM314_1_0_0</td>
    <td align="right">INT-FLOOR-UNDERSIDE</td>
    <td align="right">GUESTROOM314</td>
    <td align="right">GUESTROOM314</td>
    <td align="right">F_GUESTROOM414_10247_0_10136</td>
    <td align="right">       0.30</td>
    <td align="right">      1.775</td>
    <td align="right">      3.401</td>
    <td align="right">      32.61</td>
    <td align="right">      32.61</td>
    <td align="right">      90.00</td>
    <td align="right">       0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">P_GUESTROOM315_318_10203_0_10110</td>
    <td align="right">INT-WALLS</td>
    <td align="right">GUESTROOM315_318</td>
    <td align="right">GUESTROOM315_318</td>
    <td align="right">P_CORRIDORFLR3_5_0_0</td>
    <td align="right">       0.08</td>
    <td align="right">      2.511</td>
    <td align="right">      6.299</td>
    <td align="right">      43.48</td>
    <td align="right">      43.48</td>
    <td align="right">     180.00</td>
    <td align="right">      90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">P_GUESTROOM315_318_10249_0_10137</td>
    <td align="right">INT-WALLS</td>
    <td align="right">GUESTROOM315_318</td>
    <td align="right">GUESTROOM315_318</td>
    <td align="right">P_GUESTROOM314_4_0_0</td>
    <td align="right">       0.08</td>
    <td align="right">      2.511</td>
    <td align="right">      6.299</td>
    <td align="right">      22.58</td>
    <td align="right">      22.58</td>
    <td align="right">      90.00</td>
    <td align="right">      90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">P_GUESTROOM315_318_4_0_0</td>
    <td align="right">INT-WALLS</td>
    <td align="right">GUESTROOM315_318</td>
    <td align="right">GUESTROOM315_318</td>
    <td align="right">P_GUESTROOM319_10254_0_10139</td>
    <td align="right">       0.08</td>
    <td align="right">      2.511</td>
    <td align="right">      6.299</td>
    <td align="right">      22.58</td>
    <td align="right">      22.58</td>
    <td align="right">     270.00</td>
    <td align="right">      90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">F_GUESTROOM315_318_10161_0_10093</td>
    <td align="right">INT-FLOOR-TOPSIDE</td>
    <td align="right">GUESTROOM315_318</td>
    <td align="right">GUESTROOM315_318</td>
    <td align="right">C_GUESTROOM215_218_1_0_0</td>
    <td align="right">       0.30</td>
    <td align="right">      1.775</td>
    <td align="right">      3.401</td>
    <td align="right">     130.44</td>
    <td align="right">     130.44</td>
    <td align="right">      90.00</td>
    <td align="right">     180.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">C_GUESTROOM315_318_1_0_0</td>
    <td align="right">INT-FLOOR-UNDERSIDE</td>
    <td align="right">GUESTROOM315_318</td>
    <td align="right">GUESTROOM315_318</td>
    <td align="right">F_GUESTROOM415_418_10252_0_10138</td>
    <td align="right">       0.30</td>
    <td align="right">      1.775</td>
    <td align="right">      3.401</td>
    <td align="right">     130.44</td>
    <td align="right">     130.44</td>
    <td align="right">      90.00</td>
    <td align="right">       0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">P_GUESTROOM319_10204_0_10111</td>
    <td align="right">INT-WALLS</td>
    <td align="right">GUESTROOM319</td>
    <td align="right">GUESTROOM319</td>
    <td align="right">P_CORRIDORFLR3_6_0_0</td>
    <td align="right">       0.08</td>
    <td align="right">      2.511</td>
    <td align="right">      6.299</td>
    <td align="right">      10.87</td>
    <td align="right">      10.87</td>
    <td align="right">     180.00</td>
    <td align="right">      90.00</td>
    <td align="right">S</td>
  </tr>
  <tr>
    <td align="right">P_GUESTROOM319_10254_0_10139</td>
    <td align="right">INT-WALLS</td>
    <td align="right">GUESTROOM319</td>
    <td align="right">GUESTROOM319</td>
    <td align="right">P_GUESTROOM315_318_4_0_0</td>
    <td align="right">       0.08</td>
    <td align="right">      2.511</td>
    <td align="right">      6.299</td>
    <td align="right">      22.58</td>
    <td align="right">      22.58</td>
    <td align="right">      90.00</td>
    <td align="right">      90.00</td>
    <td align="right">E</td>
  </tr>
  <tr>
    <td align="right">P_GUESTROOM319_10258_0_10141</td>
    <td align="right">INT-WALLS</td>
    <td align="right">GUESTROOM319</td>
    <td align="right">GUESTROOM319</td>
    <td align="right">P_ELEVATORCOREFLR3_2_0_0</td>
    <td align="right">       0.08</td>
    <td align="right">      2.511</td>
    <td align="right">      6.299</td>
    <td align="right">      22.58</td>
    <td align="right">      22.58</td>
    <td align="right">     270.00</td>
    <td align="right">      90.00</td>
    <td align="right">W</td>
  </tr>
  <tr>
    <td align="right">F_GUESTROOM319_10171_0_10097</td>
    <td align="right">INT-FLOOR-TOPSIDE</td>
    <td align="right">GUESTROOM319</td>
    <td align="right">GUESTROOM319</td>
